timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-21 01:25 +08:00,20.0,55.68000030517578,59.04266738891602,26.70766639709473,25.01666641235352,2.1666667461395264,452.20001220703125,1.0,0.003417999999328458,0.0009764999999788415,0.04785199999969336,0.0,0.015619999998307321,0.944185674,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.7155571,1005.099976,26.29999924,0.0,311.8276672,0.450326473,466.2946167,11.0271759,99.90000153,0,0
2021-12-21 01:30 +08:00,20.0,55.87666702270508,59.05400085449219,26.690000534057614,25.26000022888184,2.200000047683716,452.20001220703125,1.0,0.0029300000005605398,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,17.41977692,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.7155571,1005.099976,26.29999924,0.0,339.0790405,0.360009015,466.094696,11.0271759,99.90000153,0,0
2021-12-21 01:35 +08:00,20.0,55.78333282470703,59.093666076660156,26.645999908447266,25.226667404174805,2.2333333492279053,452.5333251953125,1.0,0.003416999999899417,0.000976599999944483,0.04785199999969336,0.0,0.015619999998307321,10.4348774,100.0,25.0,1.672093034,0.0,0.0,24.51809883,16.5,0.0,92.91643524,0.0,25.7155571,1005.099976,26.29999924,0.0,70.11675262,0.799913466,465.2949829,11.0271759,99.90000153,0,0
2021-12-21 01:40 +08:00,20.0,55.643333435058594,59.05400085449219,26.65733337402344,24.59000015258789,2.2333333492279053,451.73333740234375,1.0,0.002929999999651045,0.0009766000000581698,0.047850999999354826,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44212341,16.5,0.0,92.91643524,0.0,25.7155571,1004.900024,26.29999924,0.0,87.54850006,0.49998948,465.6947937,11.0271759,99.90000153,0,0
2021-12-21 01:45 +08:00,20.0,55.97666549682617,59.09533309936523,26.62133407592773,24.22333335876465,2.0,453.26666259765625,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1004.900024,26.25999641,0.0,106.0016098,0.430009842,465.0951538,11.0271759,99.90000153,0,0
2021-12-21 01:50 +08:00,20.0,55.56666564941406,59.128334045410156,26.582332611083984,24.71999931335449,2.033333301544189,454.2999877929688,1.0,0.002929999999651045,0.0009764999999788415,0.04785199999969336,0.0,0.01367000000027474,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.900024,26.1499958,0.0,71.8946228,0.66500777,465.2949829,11.0271759,99.90000153,0,0
2021-12-21 01:55 +08:00,20.0,55.6533317565918,59.03666687011719,26.58566665649414,25.02666664123535,2.2666666507720947,454.3999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.047850999999354826,0.0,0.0156299999980547,18.36344719,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.857178,26.10000038,0.0,33.08732224,0.595701814,465.2092896,11.0271759,99.90000153,0,0
2021-12-21 02:00 +08:00,20.0,55.2071418762207,58.91428756713867,26.585357666015625,23.73214340209961,2.1071429252624507,452.21429443359375,1.0,0.002929000000222004,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,29.60716629,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.799988,26.10000038,0.0,4.318029881,0.270155907,465.2949829,11.0271759,99.90000153,0,0
2021-12-21 02:05 +08:00,20.0,55.15861892700195,58.88655090332031,26.58862113952637,23.679309844970703,2.0689654350280757,453.7930908203125,1.0,0.003418000000237953,0.0009766000000581698,0.04785199999969336,0.0,0.0156299999980547,23.54263306,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.799988,26.10000038,0.0,123.7414474,0.505023599,465.6281433,11.0271759,99.90000153,0,0
2021-12-21 02:10 +08:00,20.0,55.66999816894531,59.23333358764648,26.531665802001953,25.06666755676269,2.0,454.8999938964844,1.0,0.002929999999651045,0.0010374999999385182,0.04785199999969336,0.0,0.0156200000019453,16.75798035,100.0,25.0,1.672093034,0.0,0.0,24.44212914,16.5,0.0,92.91643524,0.0,25.7155571,1004.599976,26.10000038,0.0,358.8458862,1.0901016,464.8951416,11.0271759,99.90000153,0,0
2021-12-21 02:15 +08:00,20.0,55.40666580200195,59.44200134277344,26.52133369445801,25.66666603088379,2.0,455.0666809082031,1.0,0.003418000000237953,0.0009766000000581698,0.047851000001173816,0.0,0.0156299999980547,10.10874271,100.0,25.0,1.672093034,0.0,0.0,24.31556702,16.5,0.0,92.91643524,0.0,25.7155571,1004.466675,26.10000038,0.0,107.6308746,0.566681325,464.8951416,11.0271759,99.90000153,0,0
2021-12-21 02:20 +08:00,20.0,55.47333145141602,59.19599914550781,26.607666015625,25.65999984741211,2.033333301544189,451.26666259765625,1.0,0.002929999999651045,0.0010376000000178465,0.04882799999904819,0.0,0.01367000000027474,26.44278908,100.0,25.0,1.672093034,0.0,0.0,24.29024506,16.5,0.0,92.91643524,0.0,25.7155571,1004.400024,26.10000038,0.0,39.9509201,1.33001554,465.8946228,11.0271759,99.90000153,0,0
2021-12-21 02:25 +08:00,20.0,55.47666549682617,59.03499984741211,26.621665954589844,26.023332595825195,2.0999999046325684,452.23333740234375,1.0,0.003418000000237953,0.000976599999944483,0.04785199999969336,0.0,0.0156200000019453,25.81587982,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.7155571,1004.200012,26.10000038,0.0,85.80797577,0.190102607,465.6946106,11.0271759,99.90000153,0,0
2021-12-21 02:30 +08:00,20.0,55.58333206176758,58.86466598510742,26.619667053222656,26.676666259765625,2.0999999046325684,450.6333312988281,1.0,0.002929000000222004,0.0010376000000178465,0.047851000001173816,0.0,0.0156299999980547,23.0218029,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.7155571,1004.099976,26.10000038,0.0,49.83599854,0.260130435,464.4954529,11.0271759,99.90000153,0,0
2021-12-21 02:35 +08:00,20.0,55.356666564941406,58.66866683959961,26.64299964904785,26.86000061035156,2.0666666030883794,449.1333312988281,1.0,0.003417999999328458,0.0009764999999788415,0.048828999999386724,0.0,0.0156200000019453,27.77196312,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1004.200012,26.10000038,0.0,68.85072327,1.049934626,465.494873,11.0271759,99.90000153,0,0
2021-12-21 02:40 +08:00,20.0,55.25,58.53666687011719,26.65866661071777,26.90999984741211,2.2666666507720947,452.0333251953125,1.0,0.0029300000005605398,0.0009766000000581698,0.047850999999354826,0.0,0.0156299999980547,22.43429947,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.200012,26.10000038,0.0,27.00430298,1.739818692,464.2956848,11.0271759,99.90000153,0,0
2021-12-21 02:45 +08:00,20.0,55.26333236694336,58.20600128173828,26.70199966430664,26.77666664123535,2.0999999046325684,452.3999938964844,1.0,0.003418000000237953,0.0010375999999041596,0.04785199999969336,0.0,0.0156200000019453,15.88289642,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1004.200012,26.10000038,0.0,39.29994583,0.340004325,465.494873,11.0271759,99.90000153,0,0
2021-12-21 02:50 +08:00,20.0,55.57931137084961,58.35448455810547,26.65310287475586,24.45517158508301,2.206896543502808,453.137939453125,1.0,0.002929999999651045,0.0009766000000581698,0.047851000001173816,0.0,0.013680000000022119,10.02213192,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.200012,26.10000038,0.0,345.2715759,1.409910321,465.0950928,11.0271759,99.90000153,0,0
2021-12-21 02:55 +08:00,20.0,54.59642791748047,58.06178665161133,26.67607116699219,27.43571472167969,2.0,452.71429443359375,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,21.41296577,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1004.099976,26.10000038,0.0,14.497715,1.369913697,464.6953125,11.0271759,99.90000153,0,0
2021-12-21 03:00 +08:00,20.0,55.246665954589844,57.78066635131836,26.69066619873047,30.57333374023437,2.033333301544189,452.5,1.0,0.0029289999993125093,0.0009764999999788415,0.04785199999969336,0.0,0.01563000000169268,10.77330399,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1003.900024,26.09999084,0.0,32.12605286,1.46987915,464.4954224,11.0271759,99.90000153,0,0
2021-12-21 03:05 +08:00,20.0,55.21333312988281,57.637001037597656,26.69733238220215,32.00333404541016,2.0666666030883794,452.5666809082031,1.0,0.0029300000005605398,0.001159700000016528,0.04882800000086718,0.0,0.015619999998307321,17.94333839,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1003.900024,26.0,0.0,288.7421265,0.470080078,464.8948669,11.0271759,99.90000153,0,0
2021-12-21 03:10 +08:00,20.0,55.04666519165039,57.66166687011719,26.67300033569336,33.053333282470696,2.0666666030883794,448.26666259765625,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01367000000027474,27.38659668,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.7155571,1003.900024,26.0,0.0,279.6967163,0.480008423,465.0950317,11.0271759,99.90000153,0,0
2021-12-21 03:15 +08:00,20.0,55.32666778564453,57.58366775512695,26.69599914550781,33.05666732788086,2.0999999046325684,447.1666564941406,1.0,0.002929999999651045,0.0011595999999371998,0.04882799999904819,0.0,0.01563000000169268,19.8314724,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1003.950012,26.0,0.0,186.375473,1.514982343,464.4953003,11.0271759,99.90000153,0,0
2021-12-21 03:20 +08:00,20.0,55.38666534423828,57.62466812133789,26.711000442504886,31.32333374023437,2.133333444595337,446.4333190917969,1.0,0.003418000000237953,0.001159700000016528,0.04882800000086718,0.0,0.01367000000027474,10.3881979,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1003.900024,26.0,0.0,214.2259979,0.500040293,464.8953247,11.0271759,99.90000153,0,0
2021-12-21 03:25 +08:00,20.0,55.30666732788086,57.57899856567383,26.72433280944824,31.78000068664551,2.200000047683716,446.5666809082031,1.0,0.0029289999993125093,0.001159700000016528,0.048828999999386724,0.0,0.015619999998307321,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.7155571,1003.799988,25.99999428,0.0,88.09809875,0.280021995,465.2949829,11.0271759,99.90000153,0,0
2021-12-21 03:30 +08:00,20.0,55.08333206176758,57.71033477783203,26.67900085449219,33.18666839599609,2.0666666030883794,448.76666259765625,1.0,0.003418000000237953,0.0012206999999762047,0.04882799999904819,0.0,0.013680000000022119,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.7155571,1003.799988,25.89999962,0.0,93.50392914,1.019955039,465.494812,11.0271759,99.90000153,0,0
2021-12-21 03:35 +08:00,20.0,55.3033332824707,57.89166641235352,26.66033363342285,34.919998168945305,2.2333333492279053,447.0666809082031,1.0,0.0029300000005605398,0.0011596000000508866,0.04882800000086718,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213867,16.5,0.0,92.91643524,0.0,25.81901932,1003.799988,25.89999962,0.0,102.4979858,0.840005636,464.0954895,11.0271759,99.90000153,0,0
2021-12-21 03:40 +08:00,20.0,55.01333236694336,58.12733459472656,26.636999130249023,34.44333267211914,2.0999999046325684,445.0666809082031,1.0,0.002929999999651045,0.001159700000016528,0.04882799999904819,0.0,0.01367000000027474,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.89999962,0.0,358.4001465,0.470049292,465.2949829,11.0271759,99.90000153,0,0
2021-12-21 03:45 +08:00,20.0,54.68888854980469,58.41184997558594,26.584074020385746,36.94074249267578,2.1851851940155034,447.1851806640625,1.0,0.003418000000237953,0.0011596999999028412,0.04882800000086718,0.0,0.0156299999980547,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.89999962,0.0,301.1993408,0.350149989,464.8951416,11.0271759,99.90000153,0,0
2021-12-21 03:50 +08:00,20.0,54.76333236694336,58.35833358764648,26.65733337402344,39.72666549682617,2.200000047683716,449.70001220703125,1.0,0.0029289999993125093,0.0011596000000508866,0.04882800000086718,0.0,0.01367000000027474,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.89999962,0.0,333.0895691,0.770007968,465.0949402,11.0271759,99.90000153,0,0
2021-12-21 03:55 +08:00,20.0,55.27999877929688,58.40366744995117,26.645999908447266,40.90999984741211,2.1666667461395264,449.9666748046875,1.0,0.003418000000237953,0.001159700000016528,0.04882799999904819,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.89999962,0.0,2.953029156,1.669673443,463.895752,11.0271759,99.90000153,0,0
2021-12-21 04:00 +08:00,20.0,54.86000061035156,58.2859992980957,26.691999435424805,40.32666778564453,2.2333333492279053,450.5,1.0,0.0029300000005605398,0.001159700000016528,0.04882800000086718,0.0,0.013669999996636761,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.799988,25.89999962,0.0,241.2298737,0.520167887,464.4953003,11.0271759,99.90000153,0,0
2021-12-21 04:05 +08:00,20.0,55.02666854858398,58.33300018310547,26.65133285522461,39.63000106811523,2.400000095367432,450.23333740234375,1.0,0.003417999999328458,0.0009764999999788415,0.048828999999386724,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.91963005,1003.799988,25.89999962,0.0,1.833543777,1.299862504,464.89505,11.0271759,99.90000153,0,0
2021-12-21 04:10 +08:00,20.0,54.99333190917969,58.3043327331543,26.66266632080078,36.97000122070313,2.1666667461395264,449.5666809082031,1.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,0.0,0.0156299999980547,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.89999962,0.0,312.3066406,1.320060015,465.0948792,11.0271759,99.90000153,0,0
2021-12-21 04:15 +08:00,20.0,55.0433349609375,58.34066772460938,26.623332977294922,35.813331604003906,2.3333332538604736,451.8333435058594,1.0,0.003417999999328458,0.000976599999944483,0.04882800000086718,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.5,26.0,0.0,350.7977295,1.219992757,464.4953003,11.0271759,99.90000153,0,0
2021-12-21 04:20 +08:00,20.0,54.97000122070313,58.246665954589844,26.645666122436523,34.07666778564453,2.433333396911621,449.9666748046875,1.0,0.002929000000222004,0.0010376000000178465,0.047850999999354826,0.0,0.0156299999980547,14.64964581,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.033779141,25.91963005,1003.599976,26.0,0.0,349.5421753,0.4699817,464.2955627,11.0271759,99.90000153,0,0
2021-12-21 04:25 +08:00,20.0,55.22333145141602,58.2856674194336,26.62100028991699,35.686668395996094,2.4666666984558105,452.5333251953125,1.0,0.003418000000237953,0.0009764999999788415,0.04882800000086718,0.0,0.0156200000019453,24.64321136,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.033779141,25.91963005,1003.599976,26.0,0.0,253.0037384,0.260032386,465.0950317,11.0271759,99.90000153,0,0
2021-12-21 04:30 +08:00,20.0,55.209999084472656,58.17333221435547,26.618667602539066,38.33000183105469,2.2666666507720947,455.0666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.048828999999386724,0.0,0.0156299999980547,19.98778725,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.033285957,25.91963005,1003.599976,26.0,0.0,350.7391357,0.35035339,464.0959778,11.0271759,99.90000153,0,0
2021-12-21 04:35 +08:00,20.0,54.11481475830078,58.08963012695313,26.637407302856445,43.103702545166016,2.5555555820465092,454.0,1.0,0.003418000000237953,0.0009766000000581698,0.04882800000086718,0.0,0.0156200000019453,18.1164608,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.99999428,0.0,292.5817871,0.610015988,464.2953491,11.0271759,99.90000153,0,0
2021-12-21 04:40 +08:00,20.0,54.41666793823242,57.98233413696289,26.665666580200195,42.97999954223633,2.566666603088379,452.0666809082031,1.0,0.002929999999651045,0.000976599999944483,0.04882799999904819,0.0,0.0156299999980547,16.74096298,100.0,25.0,1.672093034,0.0,0.0,24.59406471,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.89999962,0.0,274.14328,0.490108222,464.6951294,11.0271759,99.90000153,0,0
2021-12-21 04:45 +08:00,20.0,54.87333297729492,58.24333190917969,26.56333351135254,40.79999923706055,2.633333444595337,449.9333190917969,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,15.36546421,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.89999962,0.0,37.09806824,1.129965901,464.2953796,11.0271759,99.90000153,0,0
2021-12-21 04:50 +08:00,20.0,54.98666763305664,58.03733444213867,26.62833404541016,40.83333206176758,2.8333332538604736,451.70001220703125,1.0,0.002929000000222004,0.0009764999999788415,0.04785199999969336,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.89998817,0.0,314.3691101,1.0799371,465.0949402,11.0271759,99.90000153,0,0
2021-12-21 04:55 +08:00,20.0,54.68999862670898,58.00166702270508,26.59133338928223,42.186668395996094,2.799999952316284,452.2999877929688,1.0,0.003418000000237953,0.0010376000000178465,0.04882799999904819,0.0,0.0156200000019453,19.88363647,100.0,25.0,1.672093034,0.0,0.0,24.44209671,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.79999924,0.0,334.9846497,0.960030138,463.6958618,11.0271759,99.90000153,0,0
2021-12-21 05:00 +08:00,20.0,54.87333297729492,57.90666580200195,26.61066627502441,44.44333267211914,2.866666555404663,452.8666687011719,1.0,0.002929999999651045,0.000976599999944483,0.04882800000086718,0.0,0.0156299999980547,25.05632782,100.0,25.0,1.672093034,0.0,0.0,24.29027939,16.5,0.0,92.91643524,0.0,25.91963005,1003.650024,25.79999924,0.0,348.650116,1.850047827,464.09552,11.0271759,99.90000153,0,0
2021-12-21 05:05 +08:00,20.0,54.56999969482422,57.81133270263672,26.63599967956543,44.09000015258789,2.9666666984558105,451.7999877929688,1.0,0.003418000000237953,0.00109860000009121,0.050780999999915366,0.0,0.0156200000019453,30.22901917,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.79999924,0.0,348.9994202,1.559773684,464.2955017,11.0271759,99.90000153,0,0
2021-12-21 05:10 +08:00,20.0,54.65666580200195,57.97900009155274,26.58766746520996,44.44333267211914,3.0,453.23333740234375,1.0,0.002929999999651045,0.0010986999999431646,0.050780999999915366,0.0,0.01367000000027474,26.09064293,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.599976,25.79999924,0.0,14.80119038,0.519995213,464.8951416,11.0271759,99.90000153,0,0
2021-12-21 05:15 +08:00,20.0,54.66999816894531,57.9739990234375,26.59733390808105,44.323333740234375,3.033333301544189,453.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.0507820000002539,0.0,0.0156299999980547,20.91789436,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.79999924,0.0,345.5941162,0.610017359,463.8956909,11.0271759,99.90000153,0,0
2021-12-21 05:20 +08:00,20.0,54.75666809082031,57.78233337402344,26.672332763671875,41.0099983215332,3.033333301544189,452.6333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,15.7451458,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.79999924,0.0,350.3636169,0.57989502,464.09552,11.0271759,99.90000153,0,0
2021-12-21 05:25 +08:00,20.0,54.98666763305664,57.79933166503906,26.667999267578125,40.63999938964844,3.133333444595337,455.4666748046875,1.0,0.0029289999993125093,0.0010985999999775231,0.050780999999915366,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.700012,25.79999924,0.0,65.30595398,0.320025623,463.4957275,11.0271759,99.90000153,0,0
2021-12-21 05:30 +08:00,20.0,54.318519592285156,57.69851684570313,26.69481468200684,40.1629638671875,3.222222328186035,456.5555419921875,1.0,0.003418000000237953,0.0010987000000568514,0.050780999999915366,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.799988,25.79999924,0.0,20.9052372,2.509624243,463.8954468,11.0271759,99.90000153,0,0
2021-12-21 05:35 +08:00,20.0,54.88000106811523,57.65033340454102,26.69899940490723,41.41666793823242,3.0999999046325684,453.3999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.0507820000002539,0.0,0.015619999998307321,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1004.099976,25.79999924,0.0,47.39780426,0.519999981,463.4957581,11.0271759,99.90000153,0,0
2021-12-21 05:40 +08:00,20.0,55.09333419799805,57.56533432006836,26.636333465576172,41.75666809082031,3.366666555404663,453.3666687011719,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1003.900085,25.70000076,0.0,329.5466919,0.210101709,463.8953552,11.0271759,99.90000153,0,0
2021-12-21 05:45 +08:00,20.0,55.16999816894531,57.41033172607422,26.610332489013672,41.69333267211914,3.4666666984558105,451.8333435058594,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1004.099976,25.70000076,0.0,15.13368034,2.009885073,464.095459,11.0271759,99.90000153,0,0
2021-12-21 05:50 +08:00,20.0,54.82333374023438,57.33266830444336,26.59733390808105,41.26666641235352,3.5,455.26666259765625,1.0,0.003418000000237953,0.0010985999999775231,0.050780999999915366,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.91963005,1004.200012,25.70000076,0.0,349.8396606,0.849948764,463.8955078,11.0271759,99.90000153,0,0
2021-12-21 05:55 +08:00,20.0,55.0099983215332,57.3759994506836,26.578332901000977,41.893333435058594,3.6666667461395264,457.23333740234375,1.0,0.002929999999651045,0.0010376000000178465,0.0507820000002539,0.0,0.0156299999980547,17.08492661,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.91963005,1004.099976,25.70000076,0.0,36.01982117,0.989960015,462.8960571,11.0271759,99.90000153,0,0
2021-12-21 06:00 +08:00,20.0,54.80666732788086,57.5273323059082,26.54599952697754,41.7066650390625,3.766666650772095,459.0333251953125,1.0,0.003418000000237953,0.0010987000000568514,0.050780999999915366,0.0,0.01367000000027474,19.14818954,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.200012,25.70000076,0.0,222.2000427,0.368441731,463.2958374,11.0271759,99.90000153,0,0
2021-12-21 06:05 +08:00,20.0,54.58000183105469,57.39033508300781,26.621999740600586,42.276668548583984,3.533333301544189,458.2999877929688,1.0,0.002929000000222004,0.0009764999999788415,0.046875,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.399963,25.60000038,0.0,344.994812,0.35024485,462.6965942,11.0271759,99.90000153,0,0
2021-12-21 06:10 +08:00,20.0,54.84333419799805,57.34866714477539,26.67200088500977,41.926666259765625,3.5,456.3333435058594,1.0,0.002929999999651045,0.0010376000000178465,0.047850999999354826,0.0,0.0156299999980547,14.89457703,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.200012,25.70000076,0.0,301.7297058,0.609992027,462.8960876,11.0271759,99.90000153,0,0
2021-12-21 06:15 +08:00,20.0,54.9566650390625,57.48199844360352,26.65900039672852,41.43000030517578,3.7000000476837163,457.0,1.0,0.003418000000237953,0.000976599999944483,0.046875,0.0,0.0156200000019453,9.939278603,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.69998741,0.0,124.4309311,0.550000012,464.2952881,11.0271759,99.90000153,0,0
2021-12-21 06:20 +08:00,20.0,54.30370330810547,57.53926086425781,26.6629638671875,41.93333435058594,3.777777671813965,460.1851806640625,1.0,0.002929999999651045,0.0009766000000581698,0.046875,0.0,0.0156299999980547,14.64969158,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.299988,25.60000038,0.0,337.8997498,1.419870019,464.6950684,11.0271759,99.90000153,0,0
2021-12-21 06:25 +08:00,20.0,55.0433349609375,57.66466522216797,26.636667251586914,42.6533317565918,3.533333301544189,461.9666748046875,1.0,0.002929000000222004,0.0010375999999041596,0.046875,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.6000061,0.0,357.3968811,0.629972041,463.4958191,11.0271759,99.90000153,0,0
2021-12-21 06:30 +08:00,20.0,54.77000045776367,57.71566772460938,26.610332489013672,43.400001525878906,3.5999999046325684,461.5666809082031,1.0,0.002929999999651045,0.0009765000000925284,0.04785199999969336,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44216347,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.60000038,0.0,335.703186,0.130259842,462.8958435,11.0271759,99.90000153,0,0
2021-12-21 06:35 +08:00,20.0,54.85333251953125,57.73533248901367,26.601333618164066,44.77000045776367,3.6666667461395264,460.9666748046875,1.0,0.0029300000005605398,0.000976599999944483,0.046875,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.60000038,0.0,187.9068298,0.813312054,463.229187,11.0271759,99.90000153,0,0
2021-12-21 06:40 +08:00,20.0,54.753334045410156,57.83733367919922,26.57333374023437,45.42333221435547,3.366666555404663,459.76666259765625,1.0,0.0029289999993125093,0.0010376000000178465,0.046875,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.60000038,0.0,101.3497925,0.400088608,463.4957275,11.0271759,99.90000153,0,0
2021-12-21 06:45 +08:00,20.0,54.9900016784668,58.05533218383789,26.53499984741211,45.08666610717773,3.366666555404663,459.1333312988281,1.0,0.003418000000237953,0.0009764999999788415,0.046875,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.02456093,1004.599976,25.60000038,0.0,135.3039551,0.270011008,463.0958862,11.0271759,99.90000153,0,0
2021-12-21 06:50 +08:00,20.0,54.5966682434082,57.98400115966797,26.62899971008301,46.44333267211914,3.400000095367432,459.6333312988281,1.0,0.002929999999651045,0.0009766000000581698,0.047851000001173816,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.50002289,0.0,357.596283,0.819930017,463.2956848,11.0271759,99.90000153,0,0
2021-12-21 06:55 +08:00,20.0,54.893333435058594,58.06633377075195,26.6163330078125,46.61000061035156,3.4666666984558105,455.9666748046875,1.0,0.0029300000005605398,0.0010375999999041596,0.046875,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.400024,25.5,0.0,8.539134026,0.28011182,463.2958984,11.0271759,99.90000153,0,0
2021-12-21 07:00 +08:00,20.0,54.36999893188477,58.22033309936523,26.56766700744629,46.95333480834961,3.433333396911621,456.8333435058594,1.0,0.002929000000222004,0.0009766000000581698,0.046875,0.0,0.0156299999980547,17.08496094,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.599976,25.5,1.000199914,137.3927765,0.660145938,462.696167,11.0271759,99.90000153,0,0
2021-12-21 07:05 +08:00,20.0,54.57666778564453,58.2066650390625,26.545000076293945,47.05666732788086,3.5,457.8666687011719,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.0156200000019453,19.14818001,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,26.02456093,1004.700012,25.5,5.00008297,130.3093719,0.250035763,463.2958069,11.0271759,99.90000153,0,0
2021-12-21 07:10 +08:00,20.0,53.71428680419922,57.90928649902344,26.59250068664551,47.099998474121094,3.4285714626312256,453.75,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,0.0,0.013680000000022119,15.6404314,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.700012,25.60000038,13.00034904,327.2957458,0.379970878,463.2957764,11.0271759,99.90000153,0,0
2021-12-21 07:15 +08:00,20.0,54.31379318237305,57.64620590209961,26.62827491760254,47.29655075073242,3.3103449344635014,448.82757568359375,1.0,0.003417999999328458,0.0010376000000178465,0.04980500000056054,0.0,0.015619999998307321,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,26.02456093,1004.700012,25.60000038,25.0004673,3.4566679,2.159678221,464.295166,11.0271759,99.90000153,0,0
2021-12-21 07:20 +08:00,20.0,54.66666793823242,57.74066543579102,26.53666687011719,48.06666564941406,3.3333332538604736,451.8999938964844,1.0,0.003418000000237953,0.0010987000000568514,0.049804000000222004,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.700012,25.70000076,38.00013351,16.60606766,1.839945436,464.095459,11.0271759,99.90000153,0,0
2021-12-21 07:25 +08:00,20.0,54.4900016784668,57.624000549316406,26.547332763671875,48.51666641235352,3.2999999523162837,452.9333190917969,1.0,0.0029300000005605398,0.0010985999999775231,0.04980499999874155,0.0,0.0156299999980547,21.99146652,100.0,25.0,1.672093034,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.02456093,1004.700012,25.70000076,58.75046158,24.92252159,0.987514555,465.9947205,11.0271759,99.90000153,0,0
2021-12-21 07:30 +08:00,20.0,54.33333206176758,57.468666076660156,26.601333618164066,49.28666687011719,3.400000095367432,448.4333190917969,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,15.97922802,100.0,25.0,1.672093034,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,26.02456093,1004.700073,25.70000076,65.00074768,354.2920837,1.249922514,467.0938416,11.0271759,99.90000153,0,0
2021-12-21 07:35 +08:00,20.0,54.61666488647461,57.520668029785156,26.571332931518555,50.246665954589844,3.133333444595337,446.23333740234375,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.0156200000019453,18.36638451,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,26.02456093,1004.900024,26.0,77.0,13.63362598,1.069960475,468.0937195,11.0271759,99.90000153,0,0
2021-12-21 07:40 +08:00,20.0,54.10333251953125,57.30766677856445,26.63766670227051,51.11000061035156,3.2999999523162837,448.8333435058594,1.0,0.002929000000222004,0.0010986999999431646,0.049804000000222004,0.0,0.013680000000022119,21.85341644,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,26.02456093,1004.900024,26.10000038,77.99974823,24.91384888,0.999872506,470.0921631,11.0271759,99.90000153,0,0
2021-12-21 07:45 +08:00,20.0,54.34333419799805,57.34966659545898,26.618000030517575,50.003334045410156,3.2000000476837163,451.3666687011719,1.0,0.003418000000237953,0.00109860000009121,0.04980499999874155,0.0,0.015619999998307321,25.34044838,100.0,25.0,1.672093034,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,26.02456093,1004.900024,26.20000076,81.00023651,48.4980545,0.810051262,468.6935425,11.0271759,99.90000153,0,0
2021-12-21 07:50 +08:00,20.0,54.496665954589844,57.39099884033203,26.59000015258789,49.41666793823242,3.2333333492279053,451.6666564941406,1.0,0.003417999999328458,0.0010985999999775231,0.04980500000056054,0.0,0.01367000000027474,24.8049984,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,26.02456093,1005.0,26.20000076,90.00023651,39.84819031,0.655020356,469.2932739,11.0271759,99.90000153,0,0
2021-12-21 07:55 +08:00,20.0,54.253334045410156,57.31999969482422,26.610332489013672,49.29999923706055,3.133333444595337,450.73333740234375,1.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,0.0,0.01563000000169268,23.82283783,100.0,25.0,1.672093034,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.92504883,1005.099976,26.20002365,99.00057983,324.3689575,0.090012819,470.4928894,11.0271759,99.90000153,0,0
2021-12-21 08:00 +08:00,20.0,54.36000061035156,57.232666015625,26.64299964904785,50.83333206176758,3.133333444595337,447.4333190917969,1.0,0.003417999999328458,0.0010986999999431646,0.04980500000056054,0.0,0.01367000000027474,22.84067535,100.0,25.0,1.672426939,0.000376535,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.92504311,1005.200012,26.5,120.0005341,336.6561584,0.610005319,472.2921143,11.0271759,99.90000153,0,0
2021-12-21 08:05 +08:00,20.0,53.47037124633789,57.32110977172852,26.574443817138672,52.07777786254883,3.2962963581085205,445.7407531738281,1.0,0.0029300000005605398,0.0011596000000508866,0.04980499999874155,0.0,0.13867000000027474,121.9924393,98.92559814,25.0,14.20277214,14.12873268,40.29059982,24.29026222,16.5,79.82666016,92.91643524,195.3718872,25.69144249,1005.200012,26.70000076,143.0011292,67.01164246,1.25969398,474.2912598,11.0271759,99.90000153,0,0
2021-12-21 08:10 +08:00,20.0,54.52333450317383,57.32600021362305,26.596332550048828,52.02000045776367,3.1666667461395264,447.5333251953125,1.0,0.003416999999899417,0.001159700000016528,0.04980500000056054,0.0,0.13867000000027474,232.2631836,97.73190308,25.0,36.36983871,35.39234543,40.08457565,23.08620453,16.5,85.89710999,92.91643524,202.0823364,25.33560944,1005.200012,26.89999962,162.0001678,103.7953796,0.699975848,475.8884583,11.0271759,99.90000153,0,0
2021-12-21 08:15 +08:00,20.0,54.12666702270508,57.2303352355957,26.653667449951172,50.43999862670898,3.2666666507720947,445.7999877929688,1.0,0.002929999999651045,0.0012206999999762047,0.049804000000222004,2.0,0.1406299999980547,342.5339355,96.53820038,25.0,44.17286301,42.31793594,40.08245468,19.73794365,16.5,87.0915451,92.91643524,197.7278442,22.47325706,1005.400024,27.00002289,181.0007019,278.5969543,0.789916098,476.2907715,11.0271759,99.90000153,0,0
2021-12-21 08:20 +08:00,20.0,54.62333297729492,57.39599990844727,26.597999572753906,49.88000106811523,3.1666667461395264,444.4666748046875,1.0,0.0029300000005605398,0.001159700000016528,0.04980499999874155,3.0,0.13867000000027474,452.8046875,95.34449768,25.0,47.44404602,46.09360123,39.83375931,18.3742733,16.5,89.80590057,92.91643524,204.3362274,19.91930008,1005.400024,27.20001411,203.0002594,150.2130585,0.200017989,478.8892517,11.0271759,98.89995575,0,0
2021-12-21 08:25 +08:00,20.0,54.349998474121094,57.529335021972656,26.601333618164066,50.37666702270508,3.2999999523162837,444.5333251953125,1.0,0.003417999999328458,0.0011595999999371998,0.04980500000056054,3.0,0.13867000000027474,563.0754395,94.15079498,25.0,48.07894516,46.09360123,37.10707092,16.86012268,16.5,75.40822601,92.91643524,203.5878296,18.50554848,1005.400024,27.60000038,219.0012817,277.554657,0.310161144,483.2870178,11.0271759,96.39985657,0,0
2021-12-21 08:30 +08:00,20.0,54.01333236694336,57.7140007019043,26.577667236328125,52.52000045776367,3.2666666507720947,445.20001220703125,1.0,0.0029300000005605398,0.001159700000016528,0.049804000000222004,2.0,0.13867000000027474,673.3461914,92.95709229,25.0,47.24476624,44.93523026,35.18901825,16.40608025,16.5,64.06054688,92.91643524,206.3062744,17.40249443,1005.400024,27.70000076,244.0001678,90.80673218,0.780003309,483.0874939,11.0271759,95.39998627,0,0
2021-12-21 08:35 +08:00,20.0,54.21666717529297,57.62333297729492,26.636667251586914,51.4000015258789,3.033333301544189,444.9333190917969,1.0,0.002929000000222004,0.001159700000016528,0.04882800000086718,3.0,0.13868000000002212,783.6169434,91.76339722,25.0,46.44501495,43.83996201,35.09958649,16.2547226,16.5,61.70617676,92.91643524,198.1014557,17.16243172,1005.599976,27.79999924,267.000885,347.3516846,1.34015584,484.2868042,11.0271759,93.60004425,0,0
2021-12-21 08:40 +08:00,20.0,54.37333297729492,57.92033386230469,26.555334091186523,49.77000045776367,3.066666603088379,445.9666748046875,1.0,0.003417999999328458,0.0011595999999371998,0.04980499999874155,2.0,0.13867000000027474,893.8876953,90.56969452,25.0,45.77176285,43.83994675,35.09958649,16.2547226,16.5,62.48540878,92.91643524,201.817337,17.05726051,1005.599976,27.79999924,292.0001221,7.200180054,1.080052495,484.4868774,11.0271759,94.5,0,0
2021-12-21 08:45 +08:00,20.0,54.63000106811523,57.76599884033203,26.593000411987305,48.78333282470703,3.3333332538604736,445.23333740234375,1.0,0.0029300000005605398,0.0012207000000898915,0.04980500000056054,3.0,0.14061999999830732,906.5407715,90.00192261,25.0,44.83959198,42.83290482,34.96323776,16.2547226,16.5,62.43177032,92.91643524,194.9846039,16.95542908,1005.599976,28.10000038,315.9996948,343.3010254,1.280142307,485.6862793,11.0271759,92.69989014,0,0
2021-12-21 08:50 +08:00,20.0,54.42333221435547,57.74633407592773,26.58066749572754,48.25666809082031,3.366666555404663,444.8333435058594,1.0,0.002929999999651045,0.001159700000016528,0.049804000000222004,2.343799999973271,0.13867000000027474,908.350647,89.50366974,25.0,43.94396973,41.78172684,34.53623962,16.2547226,16.5,59.39976501,92.91643524,202.1582336,16.95542908,1005.599976,28.20000076,299.000885,46.11458588,3.09992671,485.619751,11.0271759,91.60001373,0,0
2021-12-21 08:55 +08:00,20.0,53.94643020629883,57.530357360839844,26.63357162475586,48.67856979370117,3.0714285373687744,443.8928527832031,1.0,0.003418000000237953,0.0011596999999028412,0.04980500000056054,2.656200000026729,0.13868000000002212,906.3769531,87.81590271,25.0,43.2359314,41.78153992,33.65682983,16.2547226,16.5,54.90173721,92.91643524,196.6556244,16.95542908,1005.649963,28.20000076,323.9992676,63.29169846,0.61000365,486.4857483,11.0271759,92.59990692,0,0
2021-12-21 09:00 +08:00,20.0,54.34827423095703,57.44792938232422,26.65586280822754,47.379310607910156,3.1379311084747314,442.75860595703125,1.0,0.002929000000222004,0.0011596000000508866,0.04980499999874155,2.0,0.13867000000027474,905.6254883,87.34918976,25.0,42.3996582,40.65628052,32.97867584,16.2547226,16.5,51.58868408,92.91643524,200.6202698,16.95542908,1005.599976,28.40000343,352.0002136,86.39878845,1.249979377,486.0862122,11.0271759,91.59999084,0,0
2021-12-21 09:05 +08:00,20.0,54.80666732788086,57.77399826049805,26.566333770751953,46.91333389282226,3.0,443.8666687011719,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,2.0,0.09180000000196742,905.0565186,87.0328064,25.0,41.5838356,39.58773804,32.49922943,16.2547226,16.5,49.01634598,92.91643524,194.2856445,16.95542908,1005.700012,28.70000076,315.0056763,240.5756378,0.709912062,487.2849731,11.0271759,89.00001526,0,0
2021-12-21 09:10 +08:00,20.0,54.71666717529297,57.72433471679688,26.589000701904297,45.61666488647461,3.133333444595337,444.6333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,2.0,0.09178999999858206,901.7789917,87.0011673,25.0,40.7682991,38.49142075,32.06983566,16.2547226,16.5,46.80377579,92.91643524,198.4018555,16.95542908,1005.700012,28.60000038,333.0023804,232.8083191,0.260138482,486.0868225,11.0271759,90.39976501,0,0
2021-12-21 09:15 +08:00,20.0,54.85333251953125,57.52466583251953,26.665000915527344,45.06666564941406,3.066666603088379,442.23333740234375,1.0,0.002929999999651045,0.0009766000000581698,0.04980499999874155,2.0,0.09375,898.2005615,87.0011673,25.0,39.65824509,38.49142075,31.63129425,16.2547226,16.5,43.15084457,92.91643524,208.7752838,16.95542908,1005.700012,28.70000076,362.9971619,37.22681808,1.160031557,486.8859253,11.0271759,89.09992981,0,0
2021-12-21 09:20 +08:00,20.0,54.93999862670898,57.371665954589844,26.665000915527344,44.22000122070313,2.933333396911621,443.4666748046875,1.0,0.002929000000222004,0.0009764999999788415,0.04980500000056054,1.0,0.09179999999832944,894.6220703,87.0011673,25.0,39.3257637,37.45937347,31.20413971,16.2547226,16.5,42.14837646,92.91643524,186.4059448,17.06408691,1005.700012,28.90001869,455.9906616,339.9504089,1.679765582,488.0853882,11.0271759,88.2999115,0,0
2021-12-21 09:25 +08:00,20.0,54.9033317565918,57.50899887084961,26.619333267211914,43.473331451416016,2.7333333492279053,443.5,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.0,0.09180000000196742,891.0436401,87.0011673,25.0,38.83340073,37.45933914,31.00569916,16.2547226,16.5,41.11893082,92.91643524,191.9415283,17.16533661,1005.900024,29.10000038,490.000061,21.49891472,2.839967966,488.4851074,11.0271759,85.40005493,0,0
2021-12-21 09:30 +08:00,20.0,54.9366683959961,57.64400100708008,26.566333770751953,44.790000915527344,2.9666666984558105,447.76666259765625,1.0,0.003418000000237953,0.000976599999944483,0.04980500000056054,2.0,0.09178999999858206,887.46521,87.0011673,25.0,38.35432434,36.40737915,31.19247818,16.55739212,16.5,41.11893082,92.91643524,204.3236084,17.27241707,1005.900024,29.10101509,498.9188538,295.353302,0.572071671,488.2852478,11.0271759,86.3969574,0,0
2021-12-21 09:35 +08:00,20.0,54.93000030517578,57.60166549682617,26.565000534057614,44.59000015258789,2.900000095367432,446.9333190917969,1.0,0.002929999999651045,0.0009766000000581698,0.04882799999904819,2.0,0.09180000000196742,883.8867188,87.0011673,25.0,38.35432434,36.40737915,31.19247818,16.55739212,16.5,41.11893082,92.91643524,190.7196045,17.39422989,1005.900024,29.39999962,521.0001221,313.2940063,0.989975035,490.8840942,11.0271759,84.20001984,0,0
2021-12-21 09:40 +08:00,20.0,54.75666809082031,57.73099899291992,26.53000068664551,44.22999954223633,3.0,445.5666809082031,1.0,0.002929000000222004,0.0010374999999385182,0.04980500000056054,1.0,0.09179999999832944,909.8007813,87.0011673,25.0,38.35432434,36.40737915,31.19247818,16.55739212,16.5,42.12384415,92.91643524,208.2633667,17.39422989,1005.900024,29.70000076,528.996521,288.292511,0.679960668,492.0835571,11.0271759,82.90000153,0,0
2021-12-21 09:45 +08:00,20.0,54.12692260742188,57.65423202514648,26.568077087402344,46.1500015258789,3.0,446.5,1.0,0.002929999999651045,0.0009766000000581698,0.049804000000222004,2.0,0.09375,903.2049561,87.0011673,25.0,38.66716003,37.41765976,31.19247818,16.55739212,16.5,41.05213547,92.91643524,198.0019836,17.39422989,1005.900024,30.00001907,519.9849854,287.6002197,0.300020158,495.0819702,11.0271759,80.59999847,0,0
2021-12-21 09:50 +08:00,20.0,54.52069091796875,57.62310409545898,26.561723709106445,43.55172348022461,3.0,445.137939453125,1.0,0.003418000000237953,0.000976599999944483,0.04980500000056054,2.0,0.09179000000222004,901.1702271,87.0011673,25.0,38.98994446,37.41765976,31.00803947,16.55739212,16.5,39.93119431,92.91643524,193.5383301,17.39422989,1005.900024,29.79999924,477.0085449,248.1791534,0.670022488,492.21698,11.0271759,82.40006256,0,0
2021-12-21 09:55 +08:00,20.0,55.25666809082031,57.72800064086914,26.51066589355469,38.99333190917969,2.900000095367432,444.26666259765625,1.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,2.0,0.09179999999832944,900.0838013,87.0011673,25.0,38.98994446,37.41765976,31.00803947,16.40781784,16.5,41.02951813,92.91643524,197.3383026,17.39422989,1005.900024,30.10000038,578.0012207,34.67544556,0.280274987,491.6906128,11.0271759,80.89982605,0,0
2021-12-21 10:00 +08:00,20.0,54.75,57.78533172607422,26.49933242797852,37.64666748046875,2.799999952316284,443.1000061035156,1.0,0.0029289999993125093,0.0009764999999788415,0.04980500000056054,1.0,0.09179999999832944,893.6629639,87.0011673,25.0,38.98994446,37.41765976,31.00803947,16.40608978,16.5,39.68476868,92.91643524,197.0419617,17.39422989,1006.099976,30.20000076,521.999939,349.4891357,0.540049016,491.2840881,11.0271759,79.09999084,0,0
2021-12-21 10:05 +08:00,20.0,55.0966682434082,57.71966552734375,26.513999938964844,37.3466682434082,3.033333301544189,443.3666687011719,1.0,0.0029300000005605398,0.0010987000000568514,0.049804000000222004,2.0,0.09961000000112108,886.6495361,87.0011673,25.0,38.98994446,37.41765976,31.21096992,16.40611267,16.5,40.79513931,92.91643524,195.160141,17.29374313,1005.900024,30.20000076,484.0014954,35.83942413,0.879999995,495.0822449,11.0271759,78.40000153,0,0
2021-12-21 10:10 +08:00,20.0,55.22666549682617,57.58000183105469,26.55066680908203,35.393333435058594,2.8333332538604736,439.7999877929688,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,1.968799999973271,0.09961000000112108,895.427124,87.92989349,25.0,39.7637291,38.55706024,31.96164513,16.86014748,16.5,43.23744583,92.91643524,197.3154144,17.5234642,1005.900024,30.5,544.0078125,33.79768372,1.029978275,492.283783,11.0271759,77.39997101,0,0
2021-12-21 10:15 +08:00,20.0,55.18333435058594,57.567665100097656,26.49799919128418,31.25666618347168,3.0,439.6333312988281,1.0,0.002929000000222004,0.0010376000000178465,0.04980500000056054,2.031200000026729,0.09961000000112108,841.633728,82.63859558,25.0,42.60625076,40.76343536,32.42815018,17.31424332,16.5,47.32588959,92.91643524,202.9646149,17.88168335,1005.900024,30.70000076,651.0006714,25.09879494,1.51003933,491.8837891,11.0271759,76.89997101,0,0
2021-12-21 10:20 +08:00,20.0,55.45333480834961,57.40533447265625,26.45666694641113,25.703332901000977,3.033333301544189,440.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,1.0,0.09959999999773572,820.6184692,80.21534729,25.0,43.69285965,41.7851181,32.42813492,17.01146126,16.5,47.40353012,92.91643524,204.2606201,17.87578964,1006.099976,31.00003624,659.9963379,127.5935898,0.400089741,493.4832153,11.0271759,77.39994812,0,0
2021-12-21 10:25 +08:00,20.0,54.82666778564453,57.2423324584961,26.49766731262207,19.84666633605957,3.033333301544189,442.5,1.0,0.0029300000005605398,0.0010987000000568514,0.04882799999904819,3.0,0.09961000000112108,804.0376587,78.18868256,25.0,44.16003418,42.77856064,32.34114456,16.63306999,16.5,47.40353012,92.91643524,197.0231934,17.60642433,1006.099976,31.29999924,674.999939,327.6984863,1.429979324,498.0810547,11.0271759,75.10005188,0,0
2021-12-21 10:30 +08:00,20.0,54.92666625976562,57.42466735839844,26.465665817260746,13.283333778381348,3.0,444.9666748046875,1.0,0.0029289999993125093,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,787.4568481,76.16201019,25.0,44.31881332,42.77856064,32.1224556,16.55739212,16.5,47.40353012,92.91643524,203.3146362,17.32487869,1006.099976,31.20000076,686.0003662,347.1926575,1.78984797,499.2803345,11.0271759,76.2999649,0,0
2021-12-21 10:35 +08:00,20.0,53.98965454101562,59.29930877685547,26.521379470825195,0.565517246723175,3.206896543502808,441.75860595703125,1.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,2.0,0.09765999999945052,770.8760376,74.13534546,25.0,44.31881332,42.77856064,31.69783211,16.40608978,16.5,44.49583435,92.91643524,195.1668854,17.22469711,1006.099976,31.5,694.0004883,110.8091736,0.529999971,497.48349,11.0271759,75.10001373,0,0
2021-12-21 10:40 +08:00,20.0,54.106895446777344,60.51655197143555,26.373104095458984,0.0,3.068965435028076,442.9310302734375,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,2.0,0.0996099999974831,758.6643066,72.93914795,25.0,44.31881332,42.77856064,32.33213043,16.55736351,16.5,47.71395493,92.91643524,194.9589081,17.33648109,1005.900024,31.70000076,711.0005493,256.6102295,0.839999974,499.0811157,11.0271759,72.49996185,0,0
2021-12-21 10:45 +08:00,20.0,53.99310302734375,60.74206924438477,26.41965484619141,0.0,3.068965435028076,441.7930908203125,1.0,0.002929000000222004,0.0010986999999431646,0.04980500000056054,2.0,0.09961000000112108,746.9378052,71.83518219,25.0,44.00761414,41.68184662,32.53536224,16.2547226,16.5,48.89860916,92.91643524,204.312973,17.1116848,1005.900024,31.99998665,708.0006104,131.2057037,0.470003337,498.8726196,11.0271759,69.5001297,0,0
2021-12-21 10:50 +08:00,20.0,54.18999862670898,60.768333435058594,26.511999130249023,0.0,3.066666603088379,439.9333190917969,1.0,0.002929999999651045,0.0010985999999775231,0.04980500000056054,2.0,0.09961000000112108,735.9833984,71.53592682,25.0,44.00761414,41.68184662,32.72922134,16.7087574,16.5,49.96966171,92.91643524,206.1267853,17.23093414,1005.900024,31.90001297,764.9282227,2.535955429,1.209877133,497.886261,11.0271759,71.59973145,0,0
