timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-21 10:55 +08:00,20.0,53.79666519165039,61.29666519165039,26.53866577148437,0.0,3.066666603088379,442.8999938964844,1.0,0.0029300000005605398,0.0010376000000178465,0.04882799999904819,1.5,0.0996099999974831,725.1147461,71.3260498,25.0,43.34072113,41.68184662,32.05194092,16.1052494,16.5,47.60175323,92.91643524,203.4725494,17.22481918,1005.900024,31.80002594,606.0090332,16.90927505,1.579768181,495.6894226,11.0271759,67.80037689,0,0
2021-12-21 11:00 +08:00,20.0,53.84333419799805,61.32433319091797,26.570667266845703,0.0,3.033333301544189,442.5666809082031,1.0,0.002929999999651045,0.00109860000009121,0.04980500000056054,2.5,0.09961000000112108,729.119873,71.30487823,25.0,41.53029633,39.36224365,31.54954338,15.95215034,16.5,44.05553436,92.91643524,195.1089935,16.88279724,1005.900024,31.59998131,151.0189819,0.934120059,0.76997298,494.0828552,11.0271759,70.30019379,0,0
2021-12-21 11:05 +08:00,20.0,53.79999923706055,61.36548233032226,26.629676818847656,0.0,3.1290323734283447,445.45159912109375,1.0,0.002929000000222004,0.0010986999999431646,0.049804000000222004,1.0,0.08984000000054948,734.793457,71.30487823,25.0,40.34148026,38.26000214,31.08955383,16.10342026,16.5,41.49541473,92.91643524,205.5566711,16.77880478,1005.899048,31.59900856,790.9702759,325.0271606,0.796728015,493.4830627,11.0271759,72.70892334,0,0
2021-12-21 11:10 +08:00,20.0,54.21333312988281,61.09433364868164,26.69899940490723,0.0,3.0999999046325684,446.20001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.04882799999904819,2.0,0.08984000000054948,742.3966064,71.30487823,25.0,39.02866364,37.19525146,30.86356735,16.10342979,16.5,40.47449112,92.91643524,195.358429,16.88047028,1005.799988,31.60001945,822.0002441,17.60949516,0.629984677,499.080658,11.0271759,70.29994965,0,0
2021-12-21 11:15 +08:00,20.0,53.77666854858398,61.05933380126953,26.739665985107425,0.0,2.933333396911621,445.1333312988281,1.0,0.0029300000005605398,0.0010376000000178465,0.04980500000056054,2.0,0.08985000000029686,734.043396,71.30487823,25.0,39.02866364,37.19525146,30.86356735,16.2547226,16.5,39.29682922,92.91643524,199.6983032,17.09799576,1005.900024,32.09996033,824.0036621,43.14756775,0.480140984,500.8798523,11.0271759,67.40001678,0,0
2021-12-21 11:20 +08:00,20.0,53.5099983215332,61.033668518066406,26.797332763671875,0.0,3.066666603088379,446.26666259765625,2.0,0.002440999999635096,0.0010985999999775231,0.04882800000086718,1.0,0.08984000000054948,733.3786621,71.00404358,25.0,38.52148438,37.19525146,30.86356735,16.40612411,16.5,39.29682922,92.91643524,203.0646362,17.19745255,1005.799988,32.30002213,917.0053711,52.30429077,0.450102597,498.4811401,11.0271759,67.29986572,0,0
2021-12-21 11:25 +08:00,20.0,53.893333435058594,61.10100173950195,26.83099937438965,0.0,3.0,442.76666259765625,2.0,0.002929999999651045,0.0010987000000568514,0.04980499999874155,2.0,0.08985000000029686,733.7676392,70.66978455,25.0,38.52148438,37.19525146,30.66534805,16.55737877,16.5,38.16674805,92.91643524,198.9744568,17.40849304,1005.799988,33.20000076,464.0053101,254.7868347,1.02998662,504.6782837,11.0271759,63.70009995,0,0
2021-12-21 11:30 +08:00,20.0,52.96428680419922,60.92499923706055,26.9082145690918,0.0,2.9642856121063232,443.8571472167969,2.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,2.0,0.0898399999969115,734.1566162,70.33553314,25.0,38.20118713,36.07566452,30.66534805,16.40605927,16.5,38.16674805,92.91643524,202.2405701,17.29196548,1005.799988,32.50008011,882.007019,101.6925812,0.160385773,500.2807007,11.0271759,66.69961548,0,0
2021-12-21 11:35 +08:00,20.0,53.6931037902832,60.85551834106445,26.93034553527832,0.0,3.1034483909606934,444.4137878417969,1.0,0.0029300000005605398,0.0010376000000178465,0.04980499999874155,1.0,0.08984000000054948,681.9655151,67.69309235,25.0,37.7105217,36.07566452,30.66534805,16.55740547,16.5,38.16674805,92.91643524,197.3785858,17.29197693,1005.799988,33.20001602,915.0010986,69.89717102,0.75,501.0799561,11.0271759,63.79993439,0,0
2021-12-21 11:40 +08:00,20.0,53.87333297729492,60.87033462524414,26.97233390808105,0.0,2.9666666984558105,439.0,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.0,0.08985000000029686,664.0611572,66.20858765,25.0,38.97419739,37.26987839,30.8573761,16.86012268,16.5,39.28217697,92.91643524,206.9985352,17.67500496,1005.599976,33.40000153,965.901123,59.49605942,0.960110366,507.017395,11.0271759,63.40002441,0,0
2021-12-21 11:45 +08:00,20.0,53.68000030517578,60.81533432006836,26.96433258056641,0.0,3.0,439.6000061035156,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.08984000000054948,650.6524048,64.88253021,25.0,39.92810822,38.30300903,31.06534195,16.86013794,16.5,40.68904114,92.91643524,198.5755463,17.67500496,1005.700012,32.90000153,918.9989014,258.6882324,0.789946079,505.4781189,11.0271759,66.20007324,0,0
2021-12-21 11:50 +08:00,20.0,53.71666717529297,60.84000015258789,26.97333335876465,0.0,3.0,438.23333740234375,1.0,0.002441999999973632,0.0010987000000568514,0.048828999999386724,1.5,0.08984000000054948,651.7250977,64.74998474,25.0,41.52228928,39.93123627,31.25607681,16.93631363,16.5,40.68904114,92.91643524,193.702713,17.78072929,1005.599976,33.20000076,926.0015869,200.0211639,0.533325732,504.0665588,11.0271759,64.80006409,0,0
2021-12-21 11:55 +08:00,20.0,53.59000015258789,60.96466827392578,26.981332778930664,0.0,3.033333301544189,438.5666809082031,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,1.5,0.08985000000029686,654.4060669,64.74998474,25.0,42.32810974,40.46374512,31.45730019,16.7087574,16.5,42.81293106,92.91643524,196.5081024,17.67502594,1005.400024,33.4000206,918.993103,73.09735107,0.510042965,505.682312,11.0271759,62.09972763,0,0
2021-12-21 12:00 +08:00,20.0,53.39666748046875,61.044334411621094,26.99799919128418,0.0,3.066666603088379,438.5666809082031,1.0,0.002929000000222004,0.0010985999999775231,0.04882800000086718,2.0,0.08984000000054948,647.668396,65.76874542,25.0,42.79657745,41.47616196,31.91462898,16.86010933,16.5,43.93266296,92.91643524,207.6281128,17.57465744,1005.400024,33.30561829,882.8314209,306.3734131,0.422898829,506.2776489,11.0271759,62.28173828,0,0
2021-12-21 12:05 +08:00,20.0,53.61000061035156,61.14433288574219,26.99799919128418,0.0,2.866666555404663,437.8333435058594,1.0,0.006347999999888998,0.0010985999999775231,0.04980499999874155,2.0,0.09765999999945052,629.6535645,64.64621735,25.0,43.10012436,41.47616196,32.08733368,16.55739212,16.5,46.14163208,92.91643524,204.5105591,17.47499084,1005.299988,32.60001755,929.0023804,56.94191742,0.270016015,502.8795776,11.0271759,64.30000305,0,0
2021-12-21 12:10 +08:00,20.0,53.36333465576172,61.16733169555664,27.03766632080078,0.0,3.066666603088379,435.7999877929688,1.0,0.006835999999566411,0.0010986999999431646,0.04882800000086718,2.0,0.0996099999974831,610.5025024,63.27331543,25.0,43.58559036,41.47616196,32.08733368,16.7087574,16.5,46.14163208,92.91643524,206.7838745,17.36610794,1005.299988,33.59999847,905.0001831,269.6000366,0.110006779,509.6006775,11.0271759,61.80000687,0,0
2021-12-21 12:15 +08:00,20.0,53.33000183105469,61.13133239746094,27.06933403015137,0.0,2.933333396911621,436.0666809082031,1.0,0.006347000000459957,0.0010376000000178465,0.04980499999874155,2.0,0.09765000000334112,606.3707275,62.8961525,25.0,43.89810944,41.47616196,32.08733368,16.55739212,16.5,46.14149094,92.91643524,201.5680695,17.47377586,1005.299988,33.59999847,289.9997864,84.41022491,0.869997323,505.6777954,11.0271759,62.50003815,0,0
2021-12-21 12:20 +08:00,20.0,53.17499923706055,61.31142807006836,27.03499984741211,0.0,3.0357143878936768,436.1785583496094,1.0,0.006347999999888998,0.0010985999999775231,0.04882800000086718,2.0,0.0996099999974831,603.9073486,62.62960052,25.0,44.20483017,42.54252625,32.29441833,16.7087574,16.5,46.540905,92.91643524,197.7516022,17.36815071,1005.299988,33.29999924,235.9965363,259.4488831,0.82988745,500.6806946,11.0271759,63.30036545,0,0
2021-12-21 12:25 +08:00,20.0,53.496665954589844,61.32833480834961,27.05900001525879,0.0,2.8333332538604736,435.4666748046875,1.0,0.006347999999888998,0.00109860000009121,0.04980500000056054,2.0,0.09765999999945052,601.4439697,62.36304474,25.0,44.50788879,42.54252625,32.51036835,16.55739212,16.5,49.13980484,92.91643524,205.7078705,17.36815071,1005.200012,32.90000153,275.005188,311.0744629,0.659983039,500.0801086,11.0271759,64.10005951,0,0
2021-12-21 12:30 +08:00,20.0,53.63103485107422,61.37896728515625,27.062068939208984,0.0,2.7931034564971924,435.4482727050781,1.0,0.006836000000475906,0.0010986999999431646,0.04882799999904819,2.0,0.09961000000112108,598.9805908,62.09649277,25.0,44.50788879,42.54252625,32.51036835,16.40608978,16.5,47.90864182,92.91643524,198.2020264,17.26209641,1005.099976,33.09995651,273.0065002,223.5058289,0.250147164,498.6806641,11.0271759,64.79980469,0,0
2021-12-21 12:35 +08:00,20.0,53.643333435058594,61.35800170898438,27.084999084472656,0.0,2.7333333492279053,437.1000061035156,1.0,0.006346999999550462,0.0010376000000178465,0.04980500000056054,2.0,0.09764999999970314,596.5172119,61.82993698,25.0,44.50788879,42.54252625,32.51036835,16.55739212,16.5,47.81987,92.91643524,201.51828,17.15614319,1004.900024,32.8999939,565.9833984,119.1019287,1.59997201,499.0805359,11.0271759,66.30002594,0,0
2021-12-21 12:40 +08:00,20.0,53.5099983215332,61.26800155639648,27.135334014892575,0.0,2.900000095367432,437.3666687011719,1.0,0.006347999999888998,0.0010985999999775231,0.04882799999904819,2.0,0.09765999999945052,603.8551636,62.25741196,25.0,44.50788879,42.54252625,32.14034653,16.55739212,16.5,46.45542908,92.91643524,192.9645081,17.26818848,1004.900024,32.29999924,1023.99823,107.3005829,2.050121784,495.0830078,11.0271759,68.50007629,0,0
2021-12-21 12:45 +08:00,20.0,53.246665954589844,61.31833267211914,27.13066673278809,0.0,3.133333444595337,433.5333251953125,1.0,0.006347999999888998,0.0010985999999775231,0.049804000000222004,2.0,0.09961000000112108,612.2816772,62.76197052,25.0,44.80564117,42.54252625,31.9593277,16.55739212,16.5,45.4471283,92.91643524,200.6200867,17.26818848,1004.900024,32.59999847,1038.999023,240.2952728,1.619957328,496.8816223,11.0271759,69.49997711,0,0
2021-12-21 12:50 +08:00,20.0,53.66999816894531,61.32533264160156,27.126667022705078,0.0,2.900000095367432,430.4666748046875,1.0,0.006836000000475906,0.0010987000000568514,0.04882800000086718,2.0,0.09765999999945052,620.708252,63.26652908,25.0,44.80564117,42.54252625,31.7598381,16.55739212,16.5,45.4471283,92.91643524,200.1217194,17.26818848,1004.799988,32.49982452,1016.002258,216.3983459,2.339972496,500.480011,11.0271759,67.20082092,0,0
2021-12-21 12:55 +08:00,20.0,53.5,61.37133407592773,27.148332595825195,0.0,3.0,430.1333312988281,1.0,0.006346999999550462,0.0010376000000178465,0.04980500000056054,2.0,0.09961000000112108,629.1348267,63.77108383,25.0,44.80564117,42.54252625,31.7598381,16.40608978,16.5,44.44001007,92.91643524,196.8035278,17.15004158,1004.799988,31.70002747,976.0001221,162.4082947,1.860080004,499.0808411,11.0271759,70.59983826,0,0
2021-12-21 13:00 +08:00,20.0,53.60333251953125,61.50566482543945,27.138999938964844,0.0,2.9666666984558105,429.6333312988281,1.0,0.006347999999888998,0.0010985999999775231,0.04882799999904819,2.0,0.09764999999970314,637.5614014,64.2756424,25.0,44.80556107,42.54252625,31.56164169,16.40608978,16.5,44.44001007,92.91643524,191.9294739,17.15004158,1004.799988,31.99994659,386.1596375,198.9995728,2.799866676,501.2796326,11.0271759,67.80037689,0,0
2021-12-21 13:05 +08:00,20.0,53.503334045410156,61.46200180053711,27.20833396911621,0.0,2.9666666984558105,432.0333251953125,1.0,0.007324000000153319,0.0010985999999775231,0.04882800000086718,2.0,0.09765999999945052,645.987915,64.78020477,25.0,44.5008049,42.54252625,32.17624283,16.55739212,16.5,45.73884964,92.91643524,198.5749207,17.15004158,1004.5,32.10003662,947.9973145,121.6012268,0.849978685,495.6829224,11.0271759,68.39987946,0,0
2021-12-21 13:10 +08:00,20.0,53.16071319580078,61.41642761230469,27.249286651611328,0.0,2.9642856121063232,434.5,1.0,0.006836000000475906,0.001159700000016528,0.04980499999874155,2.0,0.09764999999970314,654.4144897,65.28475952,25.0,44.65702057,42.54252625,32.39012909,16.7087574,16.5,47.13199997,92.91643524,193.5136871,17.2551651,1004.5,32.0,897.9991455,234.5933228,1.070164919,498.8814392,11.0271759,67.70001221,0,0
2021-12-21 13:15 +08:00,20.0,53.606666564941406,61.57566833496094,27.22200012207031,0.0,3.033333301544189,436.20001220703125,1.0,0.007324000000153319,0.0010985999999775231,0.04882800000086718,2.0,0.09571000000141794,662.8410645,65.78931427,25.0,44.95758057,42.54252625,32.39012909,16.55739212,16.5,47.13199997,92.91643524,197.5026398,17.35571289,1004.5,31.89999962,908.0002441,213.0018311,1.799995661,498.8807983,11.0271759,66.9000473,0,0
2021-12-21 13:20 +08:00,20.0,53.49310302734375,61.71792984008789,27.20103454589844,0.0,2.931034564971924,436.5172424316406,1.0,0.006835999999566411,0.001159700000016528,0.04882799999904819,2.0,0.09764999999970314,671.2675781,66.29387665,25.0,45.27169037,43.84864426,32.39012909,16.7087574,16.5,47.13199997,92.91643524,204.9097137,17.35571289,1004.5,32.69997406,908.9951782,202.1936951,3.159766912,502.2795105,11.0271759,65.60035706,0,0
2021-12-21 13:25 +08:00,20.0,53.53666687011719,61.71900177001953,27.25,0.0,3.0999999046325684,434.3333435058594,1.0,0.007324000000153319,0.0010985999999775231,0.04882800000086718,2.0,0.09765999999945052,679.6941528,66.7984314,25.0,45.90988922,43.84864426,32.39012909,16.7087574,16.5,47.13199997,92.91643524,200.0968628,17.35571289,1004.299988,32.50005341,718.0452881,255.6788025,0.910183907,500.2802734,11.0271759,68.39909363,0,0
2021-12-21 13:30 +08:00,20.0,53.46666717529297,61.60900115966797,27.29533386230469,0.0,3.0,435.5666809082031,1.0,0.006835999999566411,0.001159700000016528,0.04980500000056054,3.0,0.09765999999945052,663.6008301,65.69245148,25.0,46.06935883,43.84864426,32.39012909,16.55739212,16.5,47.13199997,92.91643524,205.3326721,17.35571289,1004.299988,32.79997635,890.9993896,168.703125,1.730166554,499.8805237,11.0271759,66.40003967,0,0
2021-12-21 13:35 +08:00,20.0,53.60333251953125,61.84733200073242,27.238666534423828,0.0,2.799999952316284,434.1666564941406,1.0,0.007325000000491855,0.0010985999999775231,0.04882799999904819,2.0,0.09570000000167056,657.6328125,65.56402588,25.0,46.3870163,43.84864426,32.17640686,16.55739212,16.5,47.13199997,92.91643524,203.937973,17.24739838,1004.099976,32.70000076,896.99823,177.6936798,2.18996501,501.2792358,11.0271759,65.50032806,0,0
2021-12-21 13:40 +08:00,20.0,53.4900016784668,61.9283332824707,27.231332778930664,0.0,2.8333332538604736,433.70001220703125,1.0,0.006835999999566411,0.001159700000016528,0.04882800000086718,2.0,0.09765999999945052,659.6135864,65.56402588,25.0,45.43321991,43.84854126,31.7567749,16.10342026,16.5,44.99144363,92.91643524,206.0821838,16.97861099,1004.0,32.79996872,874.9998779,114.61026,2.240021944,502.4786987,11.0271759,66.59996033,0,0
2021-12-21 13:45 +08:00,20.0,53.48333358764648,61.91266632080078,27.27666664123535,0.0,2.933333396911621,432.1666564941406,1.0,0.007324000000153319,0.0010985999999775231,0.048828999999386724,2.0,0.09764999999970314,672.0897217,65.56402588,25.0,43.18841171,40.59807205,31.57440948,15.80086517,16.5,43.90253067,92.91643524,195.7816467,16.76193619,1004.101013,32.19894409,871.9788818,169.4687042,1.096723199,498.480957,11.0271759,68.29154968,0,0
2021-12-21 13:50 +08:00,20.0,53.72666549682617,61.9739990234375,27.281333923339844,0.0,3.133333444595337,432.3999938964844,1.0,0.006836000000475906,0.001159700000016528,0.049804000000222004,2.0,0.09765999999945052,685.6503906,65.56402588,25.0,41.88306808,40.59798813,31.36777496,16.10342026,16.5,42.73714066,92.91643524,192.4651642,16.64800835,1003.900024,33.09999847,864.9992676,136.8000336,1.900066495,501.6799011,11.0271759,63.70010757,0,0
2021-12-21 13:55 +08:00,20.0,53.4566650390625,61.95399856567383,27.30766677856445,0.0,3.033333301544189,432.2999877929688,1.0,0.007323999999243824,0.0010985999999775231,0.04882799999904819,2.0,0.09570000000167056,676.3323364,64.92483521,25.0,41.38956833,39.56741714,31.18791008,16.2547226,16.5,41.72117996,92.91643524,200.5457611,16.8717804,1003.799988,32.90000153,833.9968262,108.7994461,3.019622087,500.480011,11.0271759,66.29976654,0,0
2021-12-21 14:00 +08:00,20.0,53.1966667175293,62.07133483886719,27.285667419433594,0.0,2.799999952316284,428.8666687011719,1.0,0.006836000000475906,0.001159700000016528,0.04882800000086718,1.0,0.09765999999945052,664.4733276,64.21465302,25.0,40.9151001,39.56741714,31.18791008,16.40608978,16.5,40.62853622,92.91643524,207.714859,17.08130455,1003.799927,33.09999847,844.0020142,155.385788,0.530534923,500.2800903,11.0271759,66.10005188,0,0
2021-12-21 14:05 +08:00,20.0,53.11785888671875,62.23928451538086,27.263214111328125,0.0,3.0,427.3214416503906,1.0,0.007324000000153319,0.0010985999999775231,0.048828999999386724,2.656299999973271,0.09569999999803258,652.6143799,63.50447464,25.0,40.9151001,39.56741714,31.18792343,16.55739212,16.5,41.71111298,92.91643524,203.9372711,17.18675423,1003.599976,32.79999924,844.9992676,171.8954773,2.09005928,499.6806335,11.0271759,62.90012741,0,0
2021-12-21 14:10 +08:00,20.0,53.55666732788086,62.55566787719727,27.256332397460934,0.0,2.9666666984558105,428.76666259765625,1.0,0.006835999999566411,0.0010987000000568514,0.049804000000222004,1.343700000026729,0.09375,640.7553711,62.79429245,25.0,40.9151001,39.56741714,31.38860893,16.7087574,16.5,42.70149994,92.91643524,193.4128571,17.28924561,1003.299988,33.09993362,838.0001831,205.6946259,1.449958444,501.6794739,11.0271759,64.30018616,0,0
2021-12-21 14:15 +08:00,20.0,53.472412109375,62.32827758789063,27.30620765686035,0.0,3.034482717514038,429.0689697265625,1.0,0.007324000000153319,0.0011596000000508866,0.04882800000086718,2.0,0.09570000000167056,621.3078003,62.72328186,25.0,41.22598267,39.56741714,31.82213402,16.7087574,16.5,43.86974335,92.91643524,201.2688293,17.4996624,1003.299988,32.89998245,833.0001221,202.6008301,1.460009456,502.8791199,11.0271759,63.60009003,0,0
2021-12-21 14:20 +08:00,20.0,53.47999954223633,62.3306655883789,27.30699920654297,0.0,3.1666667461395264,428.8666687011719,2.0,0.006836000000475906,0.0010986999999431646,0.048828999999386724,2.0,0.09570999999777996,623.7540894,62.72328186,25.0,41.54481125,39.56741714,31.64973831,16.7087574,16.5,43.86974335,92.91643524,209.7591705,17.4996624,1003.299988,32.40003204,826.9992676,214.4962311,1.669884682,504.8780823,11.0271759,66.89994049,0,0
2021-12-21 14:25 +08:00,20.0,53.47333145141602,62.31033325195313,27.32366752624512,0.0,3.0999999046325684,430.2999877929688,2.0,0.007323999999243824,0.0011596000000508866,0.04882799999904819,1.0,0.09375,628.7258301,62.72328186,25.0,42.16710281,40.65291595,31.47618866,16.55739212,16.5,42.72252655,92.91643524,201.3933716,17.4996624,1003.200012,32.40000153,817.0,160.1997681,2.910003424,502.0794373,11.0271759,63.40001678,0,0
2021-12-21 14:30 +08:00,20.0,53.08666610717773,62.224998474121094,27.35300064086914,0.0,3.133333444595337,428.7999877929688,2.0,0.006836000000475906,0.0010986999999431646,0.049804000000222004,2.0,0.09570000000167056,660.1178589,64.49528503,25.0,42.16710281,40.65291595,31.08230972,16.40608978,16.5,40.63717651,92.91643524,194.7097931,17.40023232,1003.099976,32.69996643,809.9978638,151.3065796,1.859963417,501.2799377,11.0271759,64.30010223,0,0
2021-12-21 14:35 +08:00,20.0,53.26666641235352,62.42766571044922,27.32099914550781,0.0,3.066666603088379,429.5,2.0,0.00732499999958236,0.0011596000000508866,0.04882800000086718,2.0,0.09570000000167056,669.4910889,65.58500671,25.0,42.16710281,40.65291595,31.08231735,16.4060955,16.5,40.63721085,92.91643524,202.8647614,17.2938652,1003.099976,32.3999939,811.999939,215.9004517,2.030016899,502.4790955,11.0271759,66.09999847,0,0
2021-12-21 14:40 +08:00,20.0,53.40666580200195,62.28233337402344,27.3886661529541,0.0,2.900000095367432,428.5666809082031,2.0,0.006836000000475906,0.0010986999999431646,0.048828999999386724,1.0,0.09375,676.0918579,66.57704926,25.0,42.16710281,40.65291595,31.28466606,16.55739212,16.5,41.63785172,92.91643524,201.7282715,17.2938652,1002.900024,32.99996185,797.0014648,142.3123779,1.370346069,500.8798523,11.0271759,62.20000076,0,0
2021-12-21 14:45 +08:00,20.0,53.393333435058594,62.2760009765625,27.41200065612793,0.0,2.799999952316284,423.4666748046875,2.0,0.007324000000153319,0.0011596000000508866,0.04882800000086718,2.0,0.09570999999777996,669.210022,66.67625427,25.0,42.48052216,40.65291595,31.65802193,16.7087574,16.5,43.8384819,92.91643524,197.7024841,17.39639282,1002.799988,33.0,778.0001221,118.9026794,1.920019388,501.4797668,11.0271759,63.90000153,0,0
2021-12-21 14:50 +08:00,20.0,53.09333419799805,62.27533340454102,27.43566703796387,0.0,2.9666666984558105,425.1666564941406,2.0,0.006835999999566411,0.0010986999999431646,0.049804000000222004,2.0,0.09570000000167056,660.8302002,66.67625427,25.0,44.69092178,43.01464081,32.25735092,17.01148796,16.5,46.23213196,92.91643524,196.4939117,17.75096512,1002.799988,32.00004578,752.0012817,223.6950989,0.620078027,500.2800598,11.0271759,67.59980011,0,0
2021-12-21 14:55 +08:00,20.0,52.9000015258789,62.4239273071289,27.39392852783203,0.0,3.0,428.5714416503906,2.0,0.007324000000153319,0.0011596000000508866,0.048828999999386724,2.0,0.09375,664.2911987,66.67625427,25.0,45.95077133,44.0422821,32.73632813,16.86012268,16.5,48.4498024,92.91643524,203.7367401,17.75096512,1002.799988,33.09778214,748.0221558,112.770256,2.995897055,501.6800232,11.0271759,62.50443649,0,0
2021-12-21 15:00 +08:00,20.0,53.13000106811523,62.4000015258789,27.45366668701172,0.0,3.0999999046325684,429.4666748046875,2.0,0.006835999999566411,0.0010986999999431646,0.04882799999904819,2.0,0.09569999999803258,669.0671387,66.67625427,25.0,46.43112946,45.06387711,32.93938446,16.86010742,16.5,49.64852142,92.91643524,202.3408051,17.54512596,1002.700012,33.20000076,735.0003662,114.2002716,1.94012475,501.8794861,11.0271759,61.39992142,0,0
2021-12-21 15:05 +08:00,20.0,53.3068962097168,62.50241470336914,27.426897048950195,0.0,3.034482717514038,430.3103332519531,2.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,2.0,0.1035200000005716,666.8532104,66.67625427,25.0,46.74300385,45.06387711,32.73744202,16.55739212,16.5,50.64286804,92.91643524,199.7480011,17.4263649,1002.599976,33.59782791,728.0325928,194.4530334,1.435872674,501.2800293,11.0271759,59.81085968,0,0
2021-12-21 15:10 +08:00,20.0,53.063331604003906,62.57699966430664,27.42466735839844,0.0,2.900000095367432,431.8333435058594,2.0,0.002929000000222004,0.0010376000000178465,0.049804000000222004,1.0,0.10155999999915366,690.8218994,69.06177521,25.0,46.74300385,45.06387711,32.418396,16.33039665,16.5,47.96016312,92.91643524,202.4029846,17.26280403,1002.599915,33.79999924,715.9967651,212.793457,1.359835029,504.5786133,11.0271759,58.70007706,0,0
2021-12-21 15:15 +08:00,20.0,52.91333389282226,62.86166763305664,27.422332763671875,0.0,3.033333301544189,431.20001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.048828999999386724,2.0,0.1035200000005716,701.6522827,69.59480286,25.0,46.08963394,43.99068069,32.30026245,16.2547226,16.5,47.38300705,92.91643524,198.3994598,17.08241653,1002.400024,34.19998932,702.0010376,144.8065948,0.390078604,504.6791687,11.0271759,58.69998932,0,0
2021-12-21 15:20 +08:00,20.0,53.07666778564453,62.96133422851562,27.39299964904785,0.0,2.933333396911621,428.9333190917969,1.0,0.002929999999651045,0.0010987000000568514,0.049804000000222004,2.0,0.10155999999915366,710.6904907,69.89260864,25.0,45.23484802,42.99570084,32.08717728,16.2547226,16.5,46.30122757,92.91643524,193.2890778,16.9791851,1002.400024,33.09996033,692.9993896,205.6941071,1.459972024,508.6766357,11.0271759,61.50014114,0,0
2021-12-21 15:25 +08:00,20.0,52.91333389282226,63.11666488647461,27.36166572570801,0.0,3.133333444595337,428.23333740234375,1.0,0.002929000000222004,0.0010376000000178465,0.04882800000086718,2.0,0.10351000000082422,710.0582886,69.92238617,25.0,43.94880295,41.76515198,32.52810669,16.2547226,16.5,47.41646194,92.91643524,199.8364716,16.9791851,1002.299988,33.09999847,690.9998779,182.5974579,1.800044298,508.2431946,11.0271759,62.79996872,0,0
2021-12-21 15:30 +08:00,20.0,52.84333419799805,63.15966796875,27.38433265686035,0.0,3.133333444595337,426.8333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,2.0,0.10156999999890104,690.321228,68.59231567,25.0,43.9439621,41.76515198,32.52810669,16.40608978,16.5,48.75848389,92.91643524,194.0117798,17.09401321,1002.400024,33.20008469,666.9993286,208.6809692,0.340393096,503.0793762,11.0271759,62.19960022,0,0
2021-12-21 15:35 +08:00,20.0,53.01666641235352,63.38533401489258,27.350666046142575,0.0,2.933333396911621,429.70001220703125,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,2.0,0.10351000000082422,679.0558472,68.33315277,25.0,43.9439621,41.76515198,32.75694275,16.40608978,16.5,48.75848389,92.91643524,201.4434052,17.09401321,1002.299988,33.09999847,650.999939,202.1993256,2.529978275,504.6783142,11.0271759,61.20001221,0,0
2021-12-21 15:40 +08:00,20.0,53.28666687011719,63.51166534423828,27.36566734313965,0.0,3.033333301544189,431.1666564941406,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,1.0,0.10157000000253902,668.9542236,68.20938873,25.0,43.9439621,41.76515198,32.75694275,16.40608978,16.5,48.75848389,92.91643524,199.4983063,17.09401321,1002.299988,33.09999847,638.0006714,211.5988159,2.230251074,505.4773865,11.0271759,61.59995651,0,0
2021-12-21 15:45 +08:00,20.0,52.56428527832031,63.43249893188477,27.383214950561523,0.0,3.107142925262451,428.0714416503906,1.0,0.002929999999651045,0.0010987000000568514,0.04980500000056054,2.0,0.10350999999718624,663.2196045,66.71121216,25.0,43.47153854,41.76515198,32.75694275,16.40608978,16.5,48.75848389,92.91643524,196.2747803,17.09401321,1002.299988,32.20000076,630.9995117,176.7026672,2.449985266,503.4668884,11.0271759,64.29998016,0,0
2021-12-21 15:50 +08:00,20.0,53.11999893188477,63.68533325195313,27.391000747680664,0.0,3.066666603088379,426.73333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.0,0.10156000000279164,633.7952881,64.36621094,25.0,43.0024147,40.76852036,32.55456924,16.40608978,16.5,48.75848389,92.91643524,198.9993591,17.09401321,1002.299988,32.40005493,598.9989624,222.9812622,2.669781446,500.2800903,11.0271759,63.49983978,0,0
2021-12-21 15:55 +08:00,20.0,53.25862121582031,63.498619079589844,27.46068954467773,0.0,3.1034483909606934,427.0,1.0,0.002929000000222004,0.0010376000000178465,0.04980499999874155,2.0,0.10351999999693362,624.8502808,64.1239624,25.0,42.65258026,40.76852036,32.55456924,16.40610886,16.5,48.75848389,92.91643524,200.0725403,17.19499969,1002.299988,32.69999313,576.0003052,258.2952271,0.490051985,499.8807373,11.0271759,63.20003891,0,0
2021-12-21 16:00 +08:00,20.0,53.253334045410156,63.44300079345703,27.48900032043457,0.0,2.9666666984558105,428.5,1.0,0.0029300000005605398,0.0010985999999775231,0.04882800000086718,2.0,0.10156000000279164,627.7006226,64.1239624,25.0,42.15118408,40.76852036,32.55456924,16.55737686,16.5,48.75848389,92.91643524,201.1805878,17.08370018,1002.099976,32.9000206,444.0115967,140.3084412,2.149980068,501.6799011,11.0271759,62.79996872,0,0
2021-12-21 16:05 +08:00,20.0,53.09000015258789,63.41266632080078,27.52899932861328,0.0,2.9666666984558105,426.70001220703125,1.0,0.002929999999651045,0.0010986999999431646,0.04980499999874155,2.0,0.10546999999860418,632.9315796,64.49252319,25.0,41.66520309,39.71887589,32.55456924,16.2547226,16.5,48.75848389,92.91643524,202.3154297,17.08701515,1002.099976,33.0,518.9995117,228.773819,0.93986243,503.6790161,11.0271759,62.29999924,0,0
2021-12-21 16:10 +08:00,20.0,53.20333480834961,63.451332092285156,27.54633331298828,0.0,3.033333301544189,428.6333312988281,1.0,0.002929000000222004,0.0010985999999775231,0.049804000000222004,2.0,0.10742000000027474,638.3132324,64.90201569,25.0,41.19899368,39.71887589,32.55456924,16.55739212,16.5,48.75848389,92.91643524,194.2358246,16.98666573,1002.099976,33.0,530.0422363,116.9990311,2.398059845,503.4787903,11.0271759,63.79999924,0,0
2021-12-21 16:15 +08:00,20.0,53.1533317565918,63.45066833496094,27.5483341217041,0.0,3.0,428.4333190917969,1.0,0.002929999999651045,0.0010376000000178465,0.04980500000056054,2.0,0.10546999999860418,643.6948853,65.31150818,25.0,41.67989349,39.71887589,32.55456924,16.55739212,16.5,48.75848389,92.91643524,199.3164825,17.34941483,1002.099976,32.39997864,510.9991455,199.6985321,2.140184164,501.8595886,11.0271759,64.70006561,0,0
2021-12-21 16:20 +08:00,20.0,53.13666534423828,63.74566650390625,27.496665954589844,0.0,2.866666555404663,427.3333435058594,1.0,0.002929999999651045,0.00109860000009121,0.04882800000086718,2.0,0.10742000000027474,649.0765381,65.72100067,25.0,41.67989349,39.71887589,32.7544136,16.55739212,16.5,48.75848389,92.91643524,202.5406036,17.23896408,1001.900024,32.19789886,485.0525208,120.1210098,2.371155262,501.0798035,11.0271759,67.10839844,0,0
2021-12-21 16:25 +08:00,20.0,53.143333435058594,63.80033493041992,27.48933410644531,0.0,3.0,426.3999938964844,1.0,0.0029300000005605398,0.0010986999999431646,0.04980499999874155,2.0,0.10547000000224216,654.4581909,66.13049316,25.0,42.29235077,40.80412292,32.7544136,16.70878792,16.5,49.84205627,92.91643524,203.2630463,17.37052536,1001.900024,32.70000076,474.9993896,17.32602501,0.710325778,502.2788696,11.0271759,66.09951782,0,0
2021-12-21 16:30 +08:00,20.0,53.21666717529297,63.78900146484375,27.48466682434082,0.0,3.133333444595337,426.6666564941406,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.5,0.10742000000027474,659.8398438,66.53998566,25.0,43.06147003,40.80419159,32.89213943,16.70876694,16.5,49.84205627,92.91643524,200.844986,17.46960831,1001.900024,32.40001297,444.0,116.899498,1.000064015,499.0809021,11.0271759,66.89990234,0,0
2021-12-21 16:35 +08:00,20.0,53.253334045410156,63.88800048828125,27.494333267211914,0.0,3.033333301544189,426.1000061035156,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,2.5,0.10546999999860418,665.2214966,66.94947815,25.0,44.15519333,42.8367424,32.89217758,16.86012268,16.5,49.84205627,92.91643524,199.6730652,17.46960831,1001.900024,32.64999008,440.9988403,117.6010361,2.990153313,502.4790344,11.0271759,66.00011444,0,0
2021-12-21 16:40 +08:00,20.0,52.74642944335938,63.86035537719727,27.49571418762207,0.0,3.0,426.2857055664063,1.0,0.002929999999651045,0.0010985999999775231,0.04980499999874155,2.0,0.10546999999860418,670.6032104,67.35897064,25.0,44.79692078,42.8367424,33.07762527,16.7087574,16.5,49.84205627,92.91643524,208.4756775,17.46960831,1001.900024,31.99881744,409.1063538,100.325264,2.427799463,497.4815369,11.0271759,67.90000153,0,0
2021-12-21 16:45 +08:00,20.0,53.18000030517578,63.97833251953125,27.52666664123535,0.0,2.9666666984558105,425.6666564941406,1.0,0.002929000000222004,0.0010987000000568514,0.04980500000056054,3.0,0.10742000000027474,674.3997192,67.30305481,25.0,45.25544739,43.8534317,32.87299728,16.55739212,16.5,49.84205627,92.91643524,198.4884033,17.34162712,1001.900024,32.00004196,388.0,107.7051315,2.670150518,497.0820313,11.0271759,67.89994049,0,0
2021-12-21 16:50 +08:00,20.0,52.95862197875977,64.02896881103516,27.49206924438477,0.0,3.0,425.6551818847656,1.0,0.002929999999651045,0.0010985999999775231,0.04882800000086718,2.0,0.10547000000224216,678.0202026,67.19544983,25.0,45.25544739,43.8534317,33.06287384,16.40608978,16.5,49.84205627,92.91643524,199.1239014,17.2406292,1002.099976,32.49998856,371.9995117,107.4000473,3.459887743,501.4796143,11.0271759,63.80010223,0,0
2021-12-21 16:55 +08:00,20.0,52.6966667175293,64.177001953125,27.45833396911621,0.0,2.9666666984558105,425.8333435058594,1.0,0.0029300000005605398,0.0010376000000178465,0.049804000000222004,2.0,0.10742000000027474,681.6407471,67.08784485,25.0,45.25544739,43.8534317,33.25967789,16.40608978,16.5,52.05987549,92.91643524,196.7295837,17.24061203,1002.099976,32.09999847,352.0001526,136.294342,2.439953327,501.2791748,11.0271759,64.89997101,0,0
2021-12-21 17:00 +08:00,20.0,52.96666717529297,64.04900360107422,27.48566627502441,0.0,3.0999999046325684,426.70001220703125,1.0,0.002929000000222004,0.0010985999999775231,0.04980499999874155,3.0,0.10546999999860418,678.0224609,67.56964874,25.0,45.25544739,42.78970337,33.45678711,16.55739212,16.5,52.05987549,92.91643524,202.3159332,17.13924789,1002.099976,31.95000648,343.9995117,110.6480331,1.990056157,500.0799866,11.0271759,68.85001373,0,0
2021-12-21 17:05 +08:00,20.0,52.790000915527344,64.15433502197266,27.46633338928223,0.0,2.9666666984558105,425.8999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.04785199999969336,2.0,0.11719000000084634,673.5999146,68.1169281,25.0,45.88811111,43.84329605,33.90978622,16.7087574,16.5,55.59466171,92.91643524,199.0739746,17.24433517,1002.200012,31.99998856,320.9997559,103.6035156,1.180176973,499.4804077,11.0271759,68.89998627,0,0
2021-12-21 17:10 +08:00,20.0,52.4000015258789,64.32599639892578,27.45000076293945,0.0,2.900000095367432,426.3999938964844,1.0,0.002440999999635096,0.0010987000000568514,0.046875,2.5,0.11718999999720836,669.2998047,67.93676758,25.0,46.52503204,45.06438446,34.38787842,16.7087574,16.5,56.91411972,92.91643524,195.0096588,17.38412476,1002.200012,31.99996376,299.9983521,204.1929626,1.959912181,498.2806702,11.0271759,69.20010376,0,0
2021-12-21 17:15 +08:00,20.0,52.6500015258789,64.29666900634766,27.452333450317386,0.0,2.900000095367432,425.8999938964844,1.0,0.0029300000005605398,0.0010376000000178465,0.047851000001173816,2.5,0.1191400000025169,665.0132446,67.67582703,25.0,46.99646378,45.06438446,34.53653336,16.86011505,16.5,57.97680283,92.91643524,198.7748566,17.38412476,1002.200012,32.0,271.0,67.00292206,1.160037875,496.0821228,11.0271759,70.1999588,0,0
2021-12-21 17:20 +08:00,20.0,52.65666580200195,64.33833312988281,27.452999114990234,0.0,3.0999999046325684,426.1666564941406,1.0,0.002441999999973632,0.0010985999999775231,0.046875,3.0,0.11719000000084634,660.7266235,67.41487885,25.0,47.14770889,45.06438446,34.53653336,16.2547226,16.5,57.81646347,92.91643524,201.9784698,16.99999237,1002.200012,31.70000076,255.0003357,113.998764,1.610011697,494.8828735,11.0271759,70.80005646,0,0
2021-12-21 17:25 +08:00,20.0,52.849998474121094,64.16799926757811,27.511333465576172,0.0,2.866666555404663,424.0333251953125,1.0,0.002929000000222004,0.0010985999999775231,0.04785199999969336,2.0,0.11717999999746098,656.4400635,67.15393066,25.0,47.14770889,45.06438446,34.53653336,16.55739403,16.5,57.81646347,92.91643524,198.7998047,16.99999428,1002.200012,31.79999924,241.9999542,105.3999405,2.629990578,497.8811646,11.0271759,69.90001678,0,0
2021-12-21 17:30 +08:00,20.0,52.32857131958008,64.26642608642578,27.483572006225586,0.0,3.0714285373687744,422.8214416503906,1.0,0.002929999999651045,0.0010986999999431646,0.047850999999354826,3.0,0.11719000000084634,652.1535034,66.89299011,25.0,47.14770889,45.06438446,34.53653336,16.55739212,16.5,57.81646347,92.91643524,202.0162048,17.35334587,1002.200012,31.50001144,243.9997711,133.0962067,2.060020924,493.683075,11.0271759,67.3002243,0,0
2021-12-21 17:35 +08:00,20.0,52.84333419799805,64.19466400146484,27.520000457763672,0.0,3.133333444595337,420.76666259765625,1.0,0.002440999999635096,0.0010376000000178465,0.046875,2.0,0.11719000000084634,618.9866943,63.42938232,25.0,47.14770889,45.06438446,34.53653336,16.40612793,16.5,57.81646347,92.91643524,202.7152557,17.13625145,1002.099976,31.69997597,232.9967499,135.9946747,2.079890013,494.2832642,11.0271759,68.3002243,0,0
2021-12-21 17:40 +08:00,20.0,52.71724319458008,64.27137756347656,27.49758529663086,0.0,3.068965435028076,421.5517272949219,1.0,0.0029300000005605398,0.0010985999999775231,0.04785199999969336,3.0,0.11719000000084634,603.8683472,62.19219208,25.0,47.47388458,45.06438446,34.35721207,16.70790482,16.5,57.81646347,92.91643524,198.1233673,17.13625145,1002.200012,31.90001106,215.9990692,114.0968323,2.279854298,496.2728577,11.0271759,69.19983673,0,0
2021-12-21 17:45 +08:00,20.0,52.55666732788086,64.19933319091797,27.50466728210449,0.0,3.0999999046325684,422.8999938964844,1.0,0.002440999999635096,0.00109860000009121,0.046875,2.0,0.11913999999887892,601.5122681,62.58130646,25.0,47.79243088,46.11038971,34.35721207,16.55739212,16.5,57.81646347,92.91643524,200.6963043,17.24917984,1002.200012,31.79997635,194.0002289,142.7225037,2.089582443,495.4821167,11.0271759,69.59999847,0,0
2021-12-21 17:50 +08:00,20.0,53.04666519165039,64.07833099365234,27.52966690063477,0.0,3.033333301544189,419.70001220703125,1.0,0.0029300000005605398,0.0010986999999431646,0.047851000001173816,3.0,0.11718000000109896,600.3253174,63.12098312,25.0,47.79243088,46.11038971,34.35721207,16.55739212,16.5,57.81646347,92.91643524,201.5426788,17.24917984,1002.299988,31.60000038,183.9994965,110.5004959,1.859930992,494.2828979,11.0271759,69.80002594,0,0
2021-12-21 17:55 +08:00,20.0,52.83333206176758,64.09233093261719,27.535999298095703,0.0,3.033333301544189,421.2999877929688,1.0,0.002440999999635096,0.0010376000000178465,0.046875,2.0,0.11718999999720836,615.4877319,63.17493057,25.0,47.79243088,46.11038971,34.35721207,16.40662956,16.5,56.78016663,92.91643524,197.1488495,17.24917984,1002.400024,31.70004082,157.9987946,140.2836456,1.319882154,495.0824585,11.0271759,68.50003815,0,0
2021-12-21 18:00 +08:00,20.0,52.84333419799805,63.99333190917969,27.57533264160156,0.0,2.9666666984558105,421.7999877929688,1.0,0.002929999999651045,0.0010985999999775231,0.04785199999969336,3.0,0.11719000000084634,606.5701904,62.48514938,25.0,48.10852814,46.11038971,34.35721207,16.55739212,16.5,57.85017776,92.91643524,202.1952209,17.13780785,1002.400024,31.60000038,137.999527,120.9950562,1.600065351,493.8828735,11.0271759,70.40011597,0,0
2021-12-21 18:05 +08:00,20.0,52.64666748046875,64.12066650390625,27.55266761779785,0.0,3.133333444595337,420.20001220703125,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,2.0,0.08203000000139582,594.7440186,61.71789169,25.0,48.11290359,46.11038971,34.35721207,16.55739212,16.5,57.85017776,92.91643524,199.497818,17.13780785,1002.599976,31.40000725,128.9999237,102.6005783,1.780010819,495.2821655,11.0271759,72.89997864,0,0
2021-12-21 18:10 +08:00,20.0,52.50666809082031,64.18433380126953,27.538000106811523,0.0,3.0,420.9666748046875,1.0,0.002929999999651045,0.0011596000000508866,0.05175799999960873,3.0,0.08202999999775784,582.9177856,60.950634,25.0,48.42292404,46.11038971,34.35721207,16.55739212,16.5,57.85017776,92.91643524,200.8198853,17.13780785,1002.599976,31.5,117.9995651,98.90114594,1.519963145,492.0839539,11.0271759,73.19999695,0,0
2021-12-21 18:15 +08:00,20.0,52.5966682434082,64.18733215332031,27.530332565307614,0.0,3.0999999046325684,419.8999938964844,1.0,0.003418000000237953,0.0012206999999762047,0.05175700000108918,2.0,0.08203000000139582,586.3113403,61.33425903,25.0,47.72649384,46.11029434,33.30871964,15.95213985,16.5,54.52313995,92.91643524,202.4654083,17.03771591,1002.599976,31.29999924,101.9998703,106.3002167,1.740025282,494.4827271,11.0271759,72.40002441,0,0
2021-12-21 18:20 +08:00,20.0,52.05714416503906,64.27214050292969,27.52142906188965,0.0,3.107142925262451,417.8571472167969,1.0,0.002929000000222004,0.001159700000016528,0.0507820000002539,3.0,0.08203000000139582,591.395752,61.8457489,25.0,44.55889511,42.42626953,33.08906555,15.64960384,16.5,51.00657272,92.91643524,198.7981262,16.48033905,1002.599976,31.39998055,93.99963379,167.2922974,0.740053117,493.8829041,11.0271759,72.19999695,0,0
2021-12-21 18:25 +08:00,20.0,52.46666717529297,64.34633636474611,27.49600028991699,0.0,3.0999999046325684,416.6333312988281,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,2.0,0.08202999999775784,596.4801636,62.35723495,25.0,43.73084641,41.38179779,33.08906555,16.10342026,16.5,51.00652313,92.91643524,199.2486267,16.60122108,1002.599976,31.49999046,81.99994659,92.00070953,1.749993563,492.4836426,11.0271759,72.8000412,0,0
2021-12-21 18:30 +08:00,20.0,52.52000045776367,64.43133544921875,27.48166656494141,0.0,2.933333396911621,416.70001220703125,1.0,0.002929999999651045,0.0011595999999371998,0.05175699999927019,2.0,0.0820400000011432,598.2761841,62.40836716,25.0,43.07522202,41.38179779,33.05735397,16.25475121,16.5,49.99983215,92.91643524,200.9702759,16.81211281,1002.700012,31.10001945,81.00018311,63.80565643,0.530075073,492.0831909,11.0271759,75.09999847,0,0
2021-12-21 18:35 +08:00,20.0,52.42413711547852,64.42206573486328,27.48655128479004,0.0,3.068965435028076,417.2069091796875,1.0,0.003418000000237953,0.001159700000016528,0.05175800000142772,2.0,0.08202999999775784,599.7069092,62.40836716,25.0,1.708389997,0.0,33.26065063,24.10800934,16.5,49.99983215,92.91643524,198.4506683,20.4559536,1002.700012,31.49999428,57.99880219,26.60503006,1.199977398,492.8830872,11.0271759,74.00002289,0,0
2021-12-21 18:40 +08:00,20.0,52.40666580200195,64.64199829101561,27.45666694641113,0.0,3.033333301544189,416.5333251953125,1.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,0.0,0.08203000000139582,432.620697,73.68635559,25.0,1.708389997,0.0,33.26065063,24.86758614,16.5,49.99983215,92.91643524,196.6179962,25.22327805,1003.0,31.29995918,11.99960041,4.568780899,0.920221865,488.2855225,11.0271759,76.70034027,0,0
2021-12-21 18:45 +08:00,20.0,52.37666702270508,64.58833312988281,27.45966720581055,0.0,3.033333301544189,420.0666809082031,1.0,0.003418000000237953,0.0012206999999762047,0.05175799999960873,0.0,0.08203000000139582,246.8180084,86.21694183,25.0,1.708389997,0.0,0.026960351,24.86754608,16.5,2.032979488,92.91643524,0.0,25.69271851,1003.0,30.79998589,7.999933243,37.00605774,1.329943419,488.6849365,11.0271759,81.60002136,0,0
2021-12-21 18:50 +08:00,20.0,52.60333251953125,64.56866455078125,27.464000701904297,0.0,3.033333301544189,419.0,1.0,0.002929000000222004,0.001159700000016528,0.050780999999915366,0.0,0.08202999999775784,61.01531982,98.74752808,25.0,1.708389997,0.0,0.026960351,24.56370544,16.5,0.0,92.91643524,0.0,25.57446861,1003.200012,30.29999924,6.999883652,288.0803528,0.300017476,485.0864563,11.0271759,83.19998169,0,0
2021-12-21 18:55 +08:00,20.0,52.503334045410156,64.46566772460939,27.51533317565918,0.0,3.066666603088379,420.6333312988281,1.0,0.003417999999328458,0.0011595999999371998,0.05175799999960873,0.0,0.08203000000139582,30.19606018,100.0,25.0,1.708389997,0.0,0.026960351,24.10798836,16.5,0.0,92.91643524,0.0,25.34337807,1003.200012,29.99997711,6.0,51.99522018,2.469706297,483.0870972,11.0271759,84.2000885,0,0
2021-12-21 19:00 +08:00,20.0,52.503334045410156,64.68299865722656,27.46500015258789,0.0,3.0,419.1333312988281,1.0,0.0029300000005605398,0.001159700000016528,0.05175799999960873,0.0,0.08203000000139582,16.58825684,100.0,25.0,1.708389997,0.0,0.026960351,24.25984955,16.5,0.0,92.91643524,0.0,25.12365913,1003.200012,29.79999924,3.999900341,60.81194687,1.199951172,481.6880188,11.0271759,85.00000763,0,0
2021-12-21 19:05 +08:00,20.0,52.4900016784668,64.51799774169922,27.50566673278809,0.0,3.033333301544189,416.8666687011719,1.0,0.003418000000237953,0.001159700000016528,0.05468700000164972,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,24.25982857,16.5,0.0,92.91643524,0.0,25.12364006,1003.200012,29.79999924,0.0,342.589325,1.519765615,482.2874146,11.0271759,85.00005341,0,0
2021-12-21 19:10 +08:00,20.0,52.02069091796875,64.6968994140625,27.48344802856445,0.0,3.068965435028076,415.82757568359375,1.0,0.002929999999651045,0.0011596000000508866,0.05468799999835028,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,23.80420876,16.5,0.0,92.91643524,0.0,25.02210426,1003.400024,29.54999733,0.0,182.9563599,1.484977365,478.4893799,11.0271759,86.15001678,0,0
2021-12-21 19:15 +08:00,20.0,52.45862197875977,64.61310577392578,27.49206924438477,0.0,2.965517282485962,415.4827575683594,1.0,0.003418000000237953,0.001159700000016528,0.055664000001343084,0.0,0.01563000000169268,12.62510109,100.0,25.0,1.708389997,0.0,0.026960351,23.8801384,16.5,0.0,92.91643524,0.0,24.91868973,1003.599976,29.29999924,0.0,1.257900596,0.750218213,477.6897583,11.0271759,87.6000824,0,0
2021-12-21 19:20 +08:00,20.0,52.65999984741211,64.66899871826172,27.476333618164066,0.0,3.133333444595337,414.70001220703125,1.0,0.0029289999993125093,0.0011596999999028412,0.05468699999983073,0.0,0.013669999996636761,9.73312664,100.0,25.0,1.708389997,0.0,0.026960351,23.95608711,16.5,0.0,92.91643524,0.0,24.91868973,1003.400024,29.10000038,0.0,99.88806915,0.400132269,476.6902771,11.0271759,89.19999695,0,0
2021-12-21 19:25 +08:00,20.0,52.64482879638672,64.58827209472656,27.49413871765137,0.0,2.931034564971924,416.7930908203125,1.0,0.003418000000237953,0.0011596000000508866,0.05468800000016927,0.0,0.0156200000019453,18.36385345,100.0,25.0,1.708389997,0.0,0.026960351,24.10798836,16.5,0.0,92.91643524,0.0,24.91868973,1003.400024,29.09998894,0.0,344.8636475,1.129894018,477.6896667,11.0271759,88.7999649,0,0
2021-12-21 19:30 +08:00,20.0,52.82666778564453,64.52100372314453,27.51933288574219,0.0,2.866666555404663,413.0,1.0,0.0029300000005605398,0.0012206999999762047,0.05468699999983073,0.0,0.0156299999980547,18.42592621,100.0,25.0,1.708389997,0.0,0.026960351,24.10798836,16.5,0.0,92.91643524,0.0,24.91870117,1003.599976,29.0,0.0,99.5788269,0.759869397,476.090332,11.0271759,87.90000153,0,0
2021-12-21 19:35 +08:00,20.0,52.66999816894531,64.60832977294922,27.49933242797852,0.0,2.933333396911621,413.5333251953125,1.0,0.003417999999328458,0.001159700000016528,0.05468800000016927,0.0,0.01367000000027474,17.39431763,100.0,25.0,1.708389997,0.0,0.026960351,24.25985718,16.5,0.0,92.91643524,0.0,25.01846123,1003.599976,28.89999199,0.0,104.3982773,1.020023227,475.8904724,11.0271759,88.50005341,0,0
2021-12-21 19:40 +08:00,20.0,52.66666793823242,64.64333343505861,27.518333435058594,0.0,3.0999999046325684,415.2999877929688,1.0,0.0029300000005605398,0.001159700000016528,0.05468699999983073,0.0,0.0156200000019453,16.36270714,100.0,25.0,1.708389997,0.0,0.026960351,24.10794258,16.5,0.0,92.91643524,0.0,25.01846123,1003.599976,28.60000038,0.0,67.69792938,1.970017076,475.8904114,11.0271759,89.30003357,0,0
2021-12-21 19:45 +08:00,20.0,52.64666748046875,64.58933258056639,27.52666664123535,0.0,3.0,416.73333740234375,1.0,0.003417999999328458,0.0011595999999371998,0.055663999999524094,0.0,0.013680000000022119,15.3310976,100.0,25.0,1.708389997,0.0,0.026960351,23.99334526,16.5,0.0,92.91643524,0.0,25.01846123,1003.700012,28.5,0.0,36.30425644,0.84003526,474.7413025,11.0271759,89.30000305,0,0
2021-12-21 19:50 +08:00,20.0,52.746665954589844,64.24666595458984,27.632333755493164,0.0,3.0,415.8666687011719,1.0,0.002929000000222004,0.001159700000016528,0.05468800000016927,0.0,0.015619999998307321,18.9418087,100.0,25.0,1.708389997,0.0,0.026960351,23.8548317,16.5,0.0,92.91643524,0.0,25.01846123,1003.766663,28.46666145,0.0,96.89927673,1.183284402,475.2907715,11.0271759,89.5,0,0
2021-12-21 19:55 +08:00,20.0,52.54999923706055,64.24166870117189,27.632333755493164,0.0,3.0,415.6000061035156,1.0,0.003418000000237953,0.001159700000016528,0.05468699999983073,0.0,0.01367000000027474,21.25480461,100.0,25.0,1.708389997,0.0,0.026960351,24.06459427,16.5,0.0,92.91643524,0.0,25.01846123,1003.799988,28.39999962,0.0,69.93521881,1.323325157,475.4906616,11.0271759,90.0333252,0,0
2021-12-21 20:00 +08:00,20.0,52.54999923706055,64.33699798583984,27.60300064086914,0.0,2.933333396911621,413.9666748046875,1.0,0.002929999999651045,0.0011596000000508866,0.05468800000016927,0.0,0.01563000000169268,23.36632919,100.0,25.0,1.708389997,0.0,0.026960351,24.03203392,16.5,0.0,92.91643524,0.0,25.01846123,1003.900024,28.29999924,0.0,52.09999084,2.659846783,474.4911194,11.0271759,90.10001373,0,0
2021-12-21 20:05 +08:00,20.0,52.0821418762207,64.35857391357422,27.610713958740234,0.0,3.0,417.3571472167969,1.0,0.0029300000005605398,0.000976599999944483,0.05175799999960873,0.0,0.015619999998307321,25.47785187,100.0,25.0,1.708389997,0.0,0.026960351,23.65232849,16.5,0.0,92.91643524,0.0,25.01846123,1004.099976,28.29999924,0.0,98.7915802,0.530049384,473.291748,11.0271759,90.5,0,0
