timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-21 20:10 +08:00,20.0,52.45333480834961,64.18166351318361,27.66433334350586,0.0,3.033333301544189,415.70001220703125,1.0,0.003417999999328458,0.0010376000000178465,0.052734000000782544,0.0,0.01367000000027474,11.0681448,100.0,25.0,1.708389997,0.0,0.026960351,23.80425262,16.5,0.0,92.91643524,0.0,25.01846123,1004.200012,28.29999924,0.0,84.24285889,0.590114236,474.2911987,11.0271759,90.20006561,0,0
2021-12-21 20:15 +08:00,20.0,52.56666564941406,64.45866394042969,27.570667266845703,0.0,2.9666666984558105,414.4666748046875,1.0,0.002929000000222004,0.000976599999944483,0.05175799999960873,0.0,0.01563000000169268,21.41321182,100.0,25.0,1.708389997,0.0,0.026960351,23.88015938,16.5,0.0,92.91643524,0.0,25.01846123,1004.200012,28.29999924,0.0,50.6051712,1.949791551,473.8913269,11.0271759,90.70001221,0,0
2021-12-21 20:20 +08:00,20.0,52.365516662597656,64.66965484619139,27.500690460205078,0.0,3.068965435028076,415.5862121582031,1.0,0.0029300000005605398,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,23.62648964,100.0,25.0,1.708389997,0.0,0.026960351,24.25985718,16.5,0.0,92.91643524,0.0,25.01846123,1004.200012,28.29999924,0.0,53.69534683,0.390153646,473.691803,11.0271759,90.80000305,0,0
2021-12-21 20:25 +08:00,20.0,52.4000015258789,64.66533660888672,27.507999420166016,0.0,2.933333396911621,415.26666259765625,1.0,0.003417999999328458,0.0009765000000925284,0.052734000000782544,0.0,0.0156299999980547,24.60863686,100.0,25.0,1.708389997,0.0,0.026960351,24.10798836,16.5,0.0,92.91643524,0.0,25.01846123,1004.400024,28.29999924,0.0,25.60647011,1.569889426,474.091217,11.0271759,90.70000458,0,0
2021-12-21 20:30 +08:00,20.0,52.61333465576172,64.58499908447266,27.529333114624023,0.0,2.933333396911621,413.26666259765625,1.0,0.0029300000005605398,0.0010375999999041596,0.05175799999960873,0.0,0.01367000000027474,25.59078407,100.0,25.0,1.708389997,0.0,0.026960351,23.65234756,16.5,0.0,92.91643524,0.0,25.01846123,1004.299988,28.29999924,0.0,47.42263794,1.679779172,473.491394,11.0271759,91.20001984,0,0
2021-12-21 20:35 +08:00,20.0,52.54999923706055,64.72799682617189,27.492000579833984,0.0,3.0999999046325684,414.0,1.0,0.0029289999993125093,0.0009766000000581698,0.05175799999960873,0.0,0.0156200000019453,23.0370636,100.0,25.0,1.708389997,0.0,0.026960351,23.95608711,16.5,0.0,92.91643524,0.0,25.01846123,1004.299988,28.10000038,0.0,37.29862595,1.499952555,473.4914856,11.0271759,91.30003357,0,0
2021-12-21 20:40 +08:00,20.0,52.87333297729492,64.77366638183594,27.48233413696289,0.0,2.900000095367432,414.2999877929688,1.0,0.003418000000237953,0.0009764999999788415,0.052734000000782544,0.0,0.013680000000022119,29.94598198,100.0,25.0,1.708389997,0.0,0.026960351,23.80421638,16.5,0.0,92.91643524,0.0,25.01846123,1004.299988,28.0,0.0,45.11112213,1.000387073,472.8921204,11.0271759,92.70004272,0,0
2021-12-21 20:45 +08:00,20.0,52.61333465576172,64.62066650390625,27.54633331298828,0.0,3.0,412.1666564941406,1.0,0.0029300000005605398,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,26.19450569,100.0,25.0,1.708389997,0.0,0.026960351,23.92574501,16.5,0.0,92.91643524,0.0,25.01846123,1004.400024,28.0,0.0,59.79988098,2.339931011,474.4908752,11.0271759,93.40003204,0,0
2021-12-21 20:50 +08:00,20.0,52.746665954589844,64.68499755859375,27.53366661071777,0.0,3.133333444595337,413.9333190917969,1.0,0.002929999999651045,0.000976599999944483,0.05175799999960873,0.0,0.01367000000027474,17.98199081,100.0,25.0,1.708389997,0.0,0.026960351,24.07758331,16.5,0.0,92.91643524,0.0,25.01846123,1004.599976,28.0,0.0,49.09059906,0.270244986,472.496582,11.0271759,93.90000153,0,0
2021-12-21 20:55 +08:00,20.0,52.26785659790039,64.86357116699219,27.49642944335937,0.0,3.0,411.4285583496094,1.0,0.003418000000237953,0.0010376000000178465,0.052734000000782544,0.0,0.0156299999980547,9.419070244,100.0,25.0,1.708389997,0.0,0.026960351,24.07758331,16.5,0.0,92.91643524,0.0,25.01846123,1004.599976,28.0,0.0,277.2787476,0.120099001,471.6923523,11.0271759,94.0,0,0
2021-12-21 21:00 +08:00,20.0,52.62333297729492,64.84400177001953,27.524333953857425,0.0,3.0,410.9666748046875,1.0,0.0029289999993125093,0.0009766000000581698,0.05175799999960873,0.0,0.01367000000027474,0.856149614,100.0,25.0,1.708389997,0.0,0.026960351,23.92577553,16.5,0.0,92.91643524,0.0,25.01846123,1004.700012,28.0,0.0,7.168422222,1.539880037,472.6918945,11.0271759,94.19999695,0,0
2021-12-21 21:05 +08:00,20.0,52.83000183105469,64.78067016601561,27.54533386230469,0.0,3.066666603088379,410.9666748046875,1.0,0.0029300000005605398,0.0009764999999788415,0.049804000000222004,0.0,0.0156200000019453,6.841426849,100.0,25.0,1.708389997,0.0,0.026960351,24.22948265,16.5,0.0,92.91643524,0.0,25.122715,1004.900024,28.0,0.0,65.20918274,1.229911089,472.4918213,11.0271759,94.20000458,0,0
2021-12-21 21:10 +08:00,20.0,52.76896667480469,64.97724151611328,27.50448226928711,0.0,3.1034483909606934,412.10345458984375,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,14.44287109,100.0,25.0,1.708389997,0.0,0.026960351,24.3813839,16.5,0.0,92.91643524,0.0,25.2280426,1004.900024,28.0,0.0,41.90440369,1.029974341,472.2921143,11.0271759,94.80000305,0,0
2021-12-21 21:15 +08:00,20.0,52.91999816894531,64.99066925048828,27.522666931152344,0.0,3.1666667461395264,411.26666259765625,1.0,0.002929999999651045,0.000976599999944483,0.04882799999904819,0.0,0.0156200000019453,17.08036041,100.0,25.0,1.708389997,0.0,0.026960351,24.3813839,16.5,0.0,92.91643524,0.0,25.2280426,1005.099976,27.90161324,0.0,7.98243618,0.361617178,472.2759094,11.0271759,95.0,0,0
2021-12-21 21:20 +08:00,20.0,52.79666519165039,65.01899719238281,27.518999099731445,0.0,3.1666667461395264,410.23333740234375,1.0,0.002929000000222004,0.0009766000000581698,0.04980500000056054,0.0,0.0156299999980547,19.14610481,100.0,25.0,1.708389997,0.0,0.026960351,24.22948265,16.5,0.0,92.91643524,0.0,25.32710648,1005.099976,27.99999237,0.0,38.60730743,0.419992507,471.29245,11.0271759,95.19998169,0,0
2021-12-21 21:25 +08:00,20.0,52.996665954589844,65.12933349609375,27.4863338470459,0.0,3.2000000476837163,409.20001220703125,1.0,0.003417999999328458,0.0010374999999385182,0.04980499999874155,0.0,0.0156200000019453,22.40345955,100.0,25.0,1.708389997,0.0,0.026960351,23.92746162,16.5,0.0,92.91643524,0.0,25.32710648,1005.200012,27.89999962,0.0,15.92646027,1.294078112,470.7175598,11.0271759,95.2983551,0,0
2021-12-21 21:30 +08:00,20.0,52.6500015258789,65.12633514404297,27.500333786010746,0.0,3.133333444595337,411.0,1.0,0.0029300000005605398,0.0009766000000581698,0.049804000000222004,0.0,0.0156299999980547,16.00166321,100.0,25.0,1.708389997,0.0,0.026960351,24.3813839,16.5,0.0,92.91643524,0.0,25.32710648,1005.200012,27.79999924,0.0,103.1996765,0.670013487,469.8930969,11.0271759,95.59999847,0,0
2021-12-21 21:35 +08:00,20.0,52.88000106811523,65.11766815185547,27.52300071716309,0.0,3.0,409.70001220703125,1.0,0.002929999999651045,0.000976599999944483,0.04980500000056054,0.0,0.0156200000019453,10.02429199,100.0,25.0,1.708389997,0.0,0.026960351,24.22948265,16.5,0.0,92.91643524,0.0,25.32710648,1005.200012,27.79999924,0.0,93.83615112,1.341420174,471.888916,11.0271759,95.59999847,0,0
2021-12-21 21:40 +08:00,20.0,52.97999954223633,65.13400268554689,27.53766632080078,0.0,3.2000000476837163,410.5,1.0,0.003418000000237953,0.0010376000000178465,0.04980500000056054,0.0,0.0156299999980547,9.443996429,100.0,25.0,1.708389997,0.0,0.026960351,24.229496,16.5,0.0,92.91643524,0.0,25.32710648,1005.299988,27.79999924,0.0,53.30282593,1.689960957,471.6922302,11.0271759,95.59998322,0,0
2021-12-21 21:45 +08:00,20.0,52.76785659790039,65.17356872558594,27.545000076293945,0.0,3.0714285373687744,408.3571472167969,1.0,0.002929000000222004,0.0009764999999788415,0.04882799999904819,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.708389997,0.0,0.026960351,24.22948265,16.5,0.0,92.91643524,0.0,25.42713737,1005.301636,27.79999924,0.0,36.89086151,2.390937805,471.321991,11.0271759,95.29836273,0,0
2021-12-21 21:50 +08:00,20.0,53.106666564941406,65.2969970703125,27.5310001373291,0.0,3.3333332538604736,406.1666564941406,1.0,0.002929999999651045,0.0009766000000581698,0.04980500000056054,0.0,0.0156299999980547,9.443996429,100.0,25.0,1.708389997,0.0,0.026960351,24.19911003,16.5,0.0,92.91643524,0.0,25.42880821,1005.400024,27.79999924,0.0,37.09711838,2.599771023,471.292572,11.0271759,94.80000305,0,0
2021-12-21 21:55 +08:00,20.0,53.106666564941406,65.29933166503906,27.544666290283203,0.0,3.2333333492279053,407.1333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.708389997,0.0,0.026960351,24.19911003,16.5,0.0,92.91643524,0.0,25.42880821,1005.400024,27.79999924,0.0,32.33105087,2.212563276,473.8616943,11.0271759,94.40000153,0,0
2021-12-21 22:00 +08:00,20.0,53.16999816894531,65.41500091552734,27.500667572021484,0.0,3.2333333492279053,406.0666809082031,1.0,0.002929999999651045,0.000976599999944483,0.04980499999874155,0.0,0.0156299999980547,10.0944376,100.0,25.0,1.708389997,0.0,0.026960351,24.01980591,16.5,0.0,92.91643524,0.0,25.42880821,1005.400024,27.79999924,0.0,58.50328827,1.716196418,471.3021851,11.0271759,94.79671478,0,0
2021-12-21 22:05 +08:00,20.0,53.08965682983398,65.43103790283203,27.53482818603516,0.0,3.3103449344635014,407.7930908203125,1.0,0.002929000000222004,0.0009764999999788415,0.05175800000142772,0.0,0.01367000000027474,10.81713676,100.0,25.0,1.708389997,0.0,0.026960351,24.16621971,16.5,0.0,92.91643524,0.0,25.32661438,1005.40332,27.79999924,0.0,248.9128113,0.523418605,471.2924194,11.0271759,95.19668579,0,0
2021-12-21 22:10 +08:00,20.0,53.25666809082031,65.57466888427734,27.500999450683594,0.0,3.3333332538604736,406.9666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.01563000000169268,11.53983593,100.0,25.0,1.708389997,0.0,0.026960351,24.1687355,16.5,0.0,92.91643524,0.0,25.32661438,1005.400024,27.79999924,0.0,96.50235748,1.540410876,471.4989929,11.0271759,95.19999695,0,0
2021-12-21 22:15 +08:00,20.0,53.0533332824707,65.51033020019531,27.51066589355469,0.0,3.566666603088379,408.76666259765625,1.0,0.003418000000237953,0.0009766000000581698,0.052733999998963554,0.0,0.01367000000027474,12.2625351,100.0,25.0,1.708389997,0.0,0.026960351,24.17126465,16.5,0.0,92.91643524,0.0,25.32661438,1005.403381,27.79999924,0.0,338.72052,0.431987673,471.4990234,11.0271759,95.40000153,0,0
2021-12-21 22:20 +08:00,20.0,53.11000061035156,65.61866760253906,27.51933288574219,0.0,3.533333301544189,410.1666564941406,1.0,0.002929999999651045,0.0010375999999041596,0.05175800000142772,0.0,0.015619999998307321,12.98523426,100.0,25.0,1.708389997,0.0,0.026960351,24.17125702,16.5,0.0,92.91643524,0.0,25.42932129,1005.400024,27.79999924,0.0,74.71112061,1.373360157,471.2791443,11.0271759,95.30000305,0,0
2021-12-21 22:25 +08:00,20.0,52.9466667175293,65.73233032226561,27.51666641235352,0.0,3.2999999523162837,412.1000061035156,1.0,0.0029300000005605398,0.0009765000000925284,0.05175799999960873,0.0,0.01367000000027474,13.70793343,100.0,25.0,1.708389997,0.0,0.026960351,24.32063675,16.5,0.0,92.91643524,0.0,25.42932129,1005.596741,27.79999924,0.0,338.8910828,0.73974973,470.9156189,11.0271759,95.5,0,0
2021-12-21 22:30 +08:00,20.0,53.39666748046875,65.66699981689453,27.55266761779785,0.0,3.2666666507720947,411.9333190917969,1.0,0.002929000000222004,0.000976599999944483,0.052733999998963554,0.0,0.01563000000169268,14.43063164,100.0,25.0,1.708389997,0.0,0.026960351,24.47001076,16.5,0.0,92.91643524,0.0,25.42932129,1005.400024,27.79999924,0.0,109.9137039,1.172015905,471.4923706,11.0271759,95.79833984,0,0
2021-12-21 22:35 +08:00,20.0,53.12666702270508,65.78900146484375,27.535999298095703,0.0,3.3333332538604736,410.26666259765625,1.0,0.003417999999328458,0.0010376000000178465,0.05175800000142772,0.0,0.01367000000027474,15.1533308,100.0,25.0,1.708389997,0.0,0.026960351,24.31812859,16.5,0.0,92.91643524,0.0,25.42932129,1005.398376,27.60000038,0.0,100.2422104,1.181215882,471.0958252,11.0271759,96.0,0,0
2021-12-21 22:40 +08:00,20.0,52.9571418762207,65.85250091552734,27.53928565979004,0.0,3.2857143878936768,408.3571472167969,1.0,0.0029300000005605398,0.000976599999944483,0.05175799999960873,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.42932129,1005.400024,27.60000038,0.0,43.63358688,1.317230463,471.0925293,11.0271759,96.5,0,0
2021-12-21 22:45 +08:00,20.0,53.2400016784668,65.88999938964844,27.54966735839844,0.0,3.2333333492279053,407.2999877929688,1.0,0.002929999999651045,0.0010376000000178465,0.052733999998963554,0.0,0.01367000000027474,22.18548012,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.53336906,1005.400024,27.70000076,0.0,56.14683914,0.605858445,472.0722351,11.0271759,96.50331116,0,0
2021-12-21 22:50 +08:00,20.0,53.19333267211914,65.89266967773439,27.53766632080078,0.0,3.566666603088379,409.0333251953125,1.0,0.002929000000222004,0.0009764999999788415,0.05175800000142772,0.0,0.0156200000019453,29.94460678,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.53336906,1005.400024,27.60000038,0.0,139.7788391,0.426568002,471.4907227,11.0271759,96.69671631,0,0
2021-12-21 22:55 +08:00,20.0,53.50689697265625,65.88103485107422,27.54241371154785,0.0,3.3793103694915767,404.1724243164063,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.013680000000022119,28.47883415,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.63421631,1005.400024,27.60000038,0.0,96.13332367,0.634054005,470.6860962,11.0271759,96.69999695,0,0
2021-12-21 23:00 +08:00,20.0,53.47666549682617,65.75633239746094,27.58300018310547,0.0,3.5,408.3333435058594,1.0,0.002929999999651045,0.0009766000000581698,0.052733999998963554,0.0,0.015619999998307321,25.95023537,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,25.63421631,1005.301636,27.60000038,0.0,122.7648697,0.831947565,471.4858093,11.0271759,96.5,0,0
2021-12-21 23:05 +08:00,20.0,53.51666641235352,65.84967041015625,27.55733299255371,0.0,3.2333333492279053,406.8333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.05175800000142772,0.0,0.01563000000169268,20.00876045,100.0,25.0,1.708389997,0.0,0.026960351,24.1712513,16.5,0.0,92.91643524,0.0,25.63421631,1005.398376,27.5,0.0,66.91536713,1.111325264,470.1227722,11.0271759,96.70165253,0,0
2021-12-21 23:10 +08:00,20.0,53.209999084472656,65.92800140380861,27.52733421325684,0.0,3.133333444595337,408.0333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,22.40274048,100.0,25.0,1.708389997,0.0,0.026960351,24.32063675,16.5,0.0,92.91643524,0.0,25.63421631,1005.400024,27.5,0.0,36.85316086,0.846773505,470.8826599,11.0271759,96.80000305,0,0
2021-12-21 23:15 +08:00,20.0,53.3033332824707,65.90066528320311,27.5310001373291,0.0,3.2999999523162837,408.1000061035156,1.0,0.002929000000222004,0.0010985999999775231,0.05175699999927019,0.0,0.01367000000027474,27.03315353,100.0,25.0,1.708389997,0.0,0.026960351,24.47503281,16.5,0.0,92.91643524,0.0,25.63421631,1005.349182,27.54917336,0.0,62.0643425,0.747353017,470.9089966,11.0271759,96.40000153,0,0
2021-12-21 23:20 +08:00,20.0,53.77333450317383,65.98466491699219,27.499666213989254,0.0,3.3333332538604736,406.6333312988281,1.0,0.002929999999651045,0.0010987000000568514,0.05175800000142772,0.0,0.0156299999980547,31.80026436,100.0,25.0,1.708389997,0.0,0.026960351,24.1687355,16.5,0.0,92.91643524,0.0,25.52745628,1005.400024,27.5,0.0,61.11836624,0.964698672,472.0722351,11.0271759,96.40000153,0,0
2021-12-21 23:25 +08:00,20.0,53.46333312988281,65.91233062744139,27.530332565307614,0.0,3.2999999523162837,407.2999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,36.56737518,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.52565765,1005.299988,27.5,0.0,195.2443848,0.759835601,469.729248,11.0271759,96.49835968,0,0
2021-12-21 23:30 +08:00,20.0,52.92142868041992,65.86499786376953,27.540000915527344,0.003571428591385484,3.357142925262451,408.5714416503906,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,30.63432884,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.52565765,1005.299988,27.49833679,0.0,334.2873535,0.376320481,470.0763245,11.0271759,96.80000305,0,0
2021-12-21 23:35 +08:00,20.0,53.83000183105469,65.90633392333984,27.524333953857425,0.0,3.366666555404663,409.0,1.0,0.002929000000222004,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,23.46840096,100.0,25.0,1.708389997,0.0,0.026960351,24.32063675,16.5,0.0,92.91643524,0.0,25.52565765,1005.299988,27.49873734,0.0,74.40631866,0.656715572,469.4932251,11.0271759,97.0,0,0
2021-12-21 23:40 +08:00,20.0,53.77666854858398,65.92366790771484,27.520666122436523,0.0,3.1666667461395264,407.73333740234375,1.0,0.003418000000237953,0.0010986999999431646,0.05175700000108918,0.0,0.0156299999980547,33.80967712,100.0,25.0,1.708389997,0.0,0.026960351,24.1687355,16.5,0.0,92.91643524,0.0,25.52565765,1005.200012,27.5,0.0,49.67250061,2.431851625,470.4927368,11.0271759,96.50666046,0,0
2021-12-21 23:45 +08:00,20.0,53.92333221435547,65.85066986083984,27.54533386230469,0.3100000023841858,3.2999999523162837,409.3333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,56.77851868,100.0,25.0,1.708389997,0.0,0.026960351,24.31812859,16.5,0.0,92.91643524,0.0,25.52565765,1005.296692,27.5,0.0,342.9288025,1.047777891,469.1131287,11.0271759,96.50330353,0,0
2021-12-21 23:50 +08:00,20.0,53.75172424316406,65.84310150146484,27.54275894165039,1.686206936836243,3.3793103694915767,410.137939453125,1.0,0.0029300000005605398,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,19.77886009,100.0,25.0,1.708389997,0.0,0.026960351,24.1687355,16.5,0.0,92.91643524,0.0,25.52565765,1005.099976,27.39999962,0.0,124.6377335,0.457279563,469.8999329,11.0271759,96.5,0,0
2021-12-21 23:55 +08:00,20.0,53.46666717529297,65.8056640625,27.559667587280273,1.9233332872390747,3.3333332538604736,408.26666259765625,1.0,0.003417999999328458,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,49.025383,100.0,25.0,1.708389997,0.0,0.026960351,24.47127914,16.5,0.0,92.91643524,0.0,25.52565765,1005.099976,27.39999962,0.0,58.90135574,1.164447546,469.6897888,11.0271759,96.77490234,0,0
2021-12-22 00:00 +08:00,20.0,54.00322723388672,66.08903503417969,27.63580703735352,2.5516128540039062,3.225806474685669,407.258056640625,1.0,0.002929000000222004,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,5.364698887,100.0,25.0,1.708389997,0.0,0.026960351,24.43426514,16.5,0.0,92.91643524,0.0,25.52565765,1005.099976,27.39999962,0.0,271.0220947,0.534143925,469.6867981,11.0271759,96.80000305,0,0
2021-12-22 00:05 +08:00,20.0,54.47666549682617,68.38800048828125,27.680665969848636,3.533333301544189,3.5,412.7999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.05175700000108918,0.0,0.0156299999980547,8.470316887,100.0,25.0,1.708389997,0.0,0.026960351,24.57299232,16.5,0.0,92.91643524,0.0,25.52565765,1005.099976,27.39999962,0.0,66.76450348,0.407569498,469.4353638,11.0271759,96.87265778,0,0
2021-12-22 00:10 +08:00,20.0,54.27666854858398,69.18299865722656,27.700666427612305,4.78000020980835,3.2333333492279053,421.4333190917969,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,14.63038826,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,25.62721443,1005.101624,27.39999962,0.0,47.87823105,1.457042098,469.8930664,11.0271759,96.90328979,0,0
2021-12-22 00:15 +08:00,20.0,54.72999954223633,68.15266418457031,27.606332778930664,6.87333345413208,3.2333333492279053,430.20001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.013680000000022119,21.10244942,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.62721443,1005.200012,27.39999962,0.0,123.482399,0.180190563,468.7265625,11.0271759,96.90000153,0,0
2021-12-22 00:20 +08:00,20.0,54.21428680419922,67.00214385986328,27.507143020629886,9.539285659790039,3.357142925262451,434.25,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.015619999998307321,27.65378761,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,25.62721443,1005.200012,27.39999962,0.0,44.32866287,0.819307327,466.9403992,11.0271759,97.40000153,0,0
2021-12-22 00:25 +08:00,20.0,55.06999969482422,65.96766662597656,27.382333755493164,10.326666831970217,3.2666666507720947,438.20001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.05175800000142772,0.0,0.01563000000169268,22.45622826,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.62721443,1005.200012,27.39999962,0.0,37.32738495,0.67011565,469.2966003,11.0271759,97.20331573,0,0
2021-12-22 00:30 +08:00,20.0,54.92333221435547,64.61299896240234,27.27466583251953,10.926666259765623,3.033333301544189,441.1666564941406,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,15.90490055,100.0,25.0,1.708389997,0.0,0.026960351,24.47504234,16.5,0.0,92.91643524,0.0,25.73126221,1005.200012,27.39835167,0.0,41.90439606,1.073076963,470.0797729,11.0271759,97.30000305,0,0
2021-12-22 00:35 +08:00,20.0,55.24333190917969,63.45033264160156,27.184667587280273,12.34666633605957,3.133333444595337,449.70001220703125,1.0,0.003416999999899417,0.0010985999999775231,0.05175699999927019,0.0,0.01563000000169268,21.96622086,100.0,25.0,1.708389997,0.0,0.026960351,24.47506332,16.5,0.0,92.91643524,0.0,25.73126221,1005.400024,27.29999924,0.0,59.13117218,0.523851752,461.2262268,11.0271759,97.5,0,0
2021-12-22 00:40 +08:00,20.0,54.8344841003418,62.4386215209961,27.13482666015625,9.686206817626953,3.1379311084747314,453.89654541015625,1.0,0.002929999999651045,0.0010986999999431646,0.05175800000142772,0.0,0.015619999998307321,21.2512989,100.0,25.0,1.708389997,0.0,0.026960351,24.62197113,16.5,0.0,92.91643524,0.0,25.73126221,1005.299988,27.29999924,0.0,22.72566414,0.228534773,469.8963623,11.0271759,97.5,0,0
2021-12-22 00:45 +08:00,20.0,55.02333450317383,61.5913314819336,27.118000030517575,8.119999885559082,3.133333444595337,456.23333740234375,1.0,0.003418000000237953,0.00109860000009121,0.05273499999930209,0.0,0.01367000000027474,19.58828926,100.0,25.0,1.708389997,0.0,0.026960351,24.32315636,16.5,0.0,92.91643524,0.0,25.73126221,1005.299988,27.29999924,0.0,63.00019836,2.338160515,469.1098938,11.0271759,97.5,0,0
2021-12-22 00:50 +08:00,20.0,54.91999816894531,61.00899887084961,27.05200004577637,8.163332939147951,2.9666666984558105,457.23333740234375,1.0,0.003418000000237953,0.0010376000000178465,0.05175699999927019,0.0,0.01563000000169268,17.92527771,100.0,25.0,1.708389997,0.0,0.026960351,24.47253799,16.5,0.0,92.91643524,0.0,25.73126221,1005.299988,27.29999924,0.0,47.95030212,0.888415217,469.496521,11.0271759,97.80000305,0,0
2021-12-22 00:55 +08:00,20.0,55.04999923706055,60.52766799926758,26.98200035095215,9.306666374206543,3.0,456.5,1.0,0.002929999999651045,0.0010985999999775231,0.05175800000142772,0.0,0.015619999998307321,16.26226807,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,25.73126221,1005.299988,27.29999924,0.0,15.97853374,2.296830416,468.7033386,11.0271759,97.50328064,0,0
2021-12-22 01:00 +08:00,20.0,55.05666732788086,59.98533248901367,26.95499992370605,8.993332862854004,3.033333301544189,454.0333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.01563000000169268,14.59925747,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,25.73126221,1005.299988,27.29999924,0.0,41.89852524,0.581906855,469.8765564,11.0271759,97.90000153,0,0
2021-12-22 01:05 +08:00,20.0,55.02000045776367,59.61666488647461,26.898666381835934,6.78000020980835,2.799999952316284,455.1333312988281,1.0,0.003418000000237953,0.0009764999999788415,0.05175799999960873,0.0,0.015619999998307321,12.93624687,100.0,25.0,1.708389997,0.0,0.026960351,24.77893066,16.5,0.0,92.91643524,0.0,25.94826508,1005.299988,27.29999924,0.0,273.8141174,0.057152104,468.5269165,11.0271759,97.90000153,0,0
2021-12-22 01:10 +08:00,20.0,54.91999816894531,59.25666809082031,26.86566734313965,4.849999904632568,3.066666603088379,458.3333435058594,1.0,0.003417999999328458,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,11.27323627,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,25.9500885,1005.299988,27.29999924,0.0,27.86476326,0.77265352,468.8934937,11.0271759,98.09999847,0,0
2021-12-22 01:15 +08:00,20.0,54.30356979370117,59.02464294433594,26.83785629272461,3.7464284896850586,3.1785714626312256,458.1785583496094,1.0,0.003418000000237953,0.0009766000000581698,0.05175700000108918,0.0,0.01563000000169268,9.610225677,100.0,25.0,1.708389997,0.0,0.026960351,24.92584991,16.5,0.0,92.91643524,0.0,25.9500885,1005.198364,27.29999924,0.0,330.9724426,0.609006047,467.9269714,11.0271759,98.30000305,0,0
2021-12-22 01:20 +08:00,20.0,55.13666534423828,59.06433486938477,26.80633354187012,4.356666564941406,3.133333444595337,456.5,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,10.31115055,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.05903625,1005.200012,27.29999924,0.0,283.9551697,0.09838935,469.306427,11.0271759,98.69670868,0,0
2021-12-22 01:25 +08:00,20.0,54.91333389282226,58.98833465576172,26.81266593933105,7.9633331298828125,3.2333333492279053,454.4666748046875,1.0,0.003418000000237953,0.0009764999999788415,0.05175799999960873,0.0,0.0156299999980547,11.27460766,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.16081047,1005.101624,27.29999924,0.0,37.07514572,0.604638577,469.0867004,11.0271759,99.0,0,0
2021-12-22 01:30 +08:00,20.0,55.0433349609375,58.90166854858398,26.80633354187012,10.84333324432373,3.133333444595337,455.26666259765625,1.0,0.003417999999328458,0.000976599999944483,0.05175799999960873,0.0,0.01367000000027474,12.23806572,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.16081047,1005.200012,27.10000038,0.0,301.4546204,0.219999999,469.0966187,11.0271759,99.30000305,0,0
2021-12-22 01:35 +08:00,20.0,55.00689697265625,58.96034622192383,26.746551513671875,15.086206436157227,2.862068891525269,455.5172424316406,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,13.20152378,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.16081047,1005.099976,27.10000038,0.0,66.34049988,0.220996991,468.8868408,11.0271759,99.49667358,0,0
2021-12-22 01:40 +08:00,20.0,55.4033317565918,58.78033447265625,26.74600028991699,17.15333366394043,2.5999999046325684,456.3333435058594,1.0,0.003418000000237953,0.0009766000000581698,0.05175700000108918,0.0,0.0156299999980547,14.16498089,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.05545044,1004.900024,27.0,0.0,27.98697853,2.079744339,468.8934937,11.0271759,99.80000305,0,0
2021-12-22 01:45 +08:00,20.0,55.21666717529297,58.59966659545898,26.727333068847656,16.373332977294922,2.700000047683716,456.3999938964844,1.0,0.003416999999899417,0.0010375999999041596,0.05175799999960873,0.0,0.01367000000027474,15.12843895,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.05545044,1004.900024,26.89999962,0.0,117.3359604,0.753596008,466.9238892,11.0271759,100.0,0,0
2021-12-22 01:50 +08:00,20.0,55.70000076293945,58.50566482543945,26.70800018310547,17.803333282470703,2.566666603088379,458.73333740234375,1.0,0.003418000000237953,0.0009765000000925284,0.05175799999960873,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.15633202,1004.801636,26.89999962,0.0,47.65483856,0.445911378,468.4936523,11.0271759,100.0,0,0
2021-12-22 01:55 +08:00,20.0,55.78333282470703,58.50500106811523,26.67499923706055,20.6733341217041,2.133333444595337,458.3999938964844,1.0,0.003417999999328458,0.0010375999999041596,0.05175799999960873,0.0,0.013669999996636761,10.04141808,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.15633202,1004.799988,26.89999962,0.0,39.38485336,1.200000048,468.4671936,11.0271759,100.0,0,0
2021-12-22 02:00 +08:00,20.0,55.62666702270508,58.32833480834961,26.66166687011719,23.11666679382324,2.5,455.6000061035156,1.0,0.003418000000237953,0.0009766000000581698,0.05175800000142772,0.0,0.0156200000019453,9.443996429,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.15633202,1004.799988,26.89999962,0.0,22.65782738,0.532004535,468.5135498,11.0271759,100.0,0,0
2021-12-22 02:05 +08:00,20.0,55.00714111328125,58.34928512573242,26.63928604125977,22.72857093811035,2.1071429252624507,454.3928527832031,1.0,0.0029300000005605398,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,14.64968586,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.15633202,1004.700012,27.0,0.0,101.1186752,0.517699301,468.2936401,11.0271759,99.80329132,0,0
2021-12-22 02:10 +08:00,20.0,55.58000183105469,58.57233428955078,26.608333587646484,22.65999984741211,2.366666555404663,454.26666259765625,1.0,0.003417999999328458,0.0010376000000178465,0.05175699999927019,0.0,0.0156200000019453,18.9418869,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.15633202,1004.700012,27.0,0.0,14.71801186,0.146639764,468.4936523,11.0271759,99.5,0,0
2021-12-22 02:15 +08:00,20.0,56.54666519165039,58.86999893188477,26.52566719055176,67.18000030517578,2.366666555404663,452.73333740234375,1.0,0.0029300000005605398,0.0010985999999775231,0.05175800000142772,0.0,0.0156299999980547,23.39381027,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.15633202,1004.599976,27.0,0.0,272.9824829,0.156943798,468.3002625,11.0271759,99.5,0,0
2021-12-22 02:20 +08:00,20.0,54.7933349609375,60.05099868774414,26.15500068664551,110.34333038330078,2.433333396911621,457.0333251953125,1.0,0.003417999999328458,0.0010987000000568514,0.05175799999960873,0.0,0.0156200000019453,27.88187981,100.0,25.0,1.708389997,0.0,0.026960351,24.93087769,16.5,0.0,92.91643524,0.0,26.15633202,1004.599976,27.0,0.0,30.55945969,1.977042317,468.4969482,11.0271759,99.30000305,0,0
2021-12-22 02:25 +08:00,20.0,55.21379470825195,60.379310607910156,26.041034698486328,111.83448028564452,2.5862069129943848,455.3448181152344,1.0,0.002929000000222004,0.0010985999999775231,0.050780999999915366,0.0,0.0156299999980547,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.15633202,1004.599976,27.0,0.0,342.4942322,0.482330918,469.6764832,11.0271759,99.5,0,0
2021-12-22 02:30 +08:00,20.0,54.996665954589844,60.41233444213867,26.017333984375,114.6999969482422,2.7666666507720947,462.0333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,25.07782936,16.5,0.0,92.91643524,0.0,26.15633202,1004.398376,27.0,0.0,78.53504944,0.964281321,468.6967773,11.0271759,99.7016449,0,0
2021-12-22 02:35 +08:00,20.0,55.41666793823242,60.25233459472656,26.01666641235352,117.92333221435548,2.5999999046325684,463.8333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.15633202,1004.400024,27.0,0.0,81.30936432,0.704984844,467.6905823,11.0271759,99.79833984,0,0
2021-12-22 02:40 +08:00,20.0,56.08000183105469,60.07033157348633,26.00933265686035,125.34666442871094,2.799999952316284,465.0,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,24.93087578,16.5,0.0,92.91643524,0.0,26.26481628,1004.299988,27.0,0.0,92.68094635,1.203465104,468.9198914,11.0271759,99.99669647,0,0
2021-12-22 02:45 +08:00,20.0,56.01333236694336,59.75633239746094,26.006332397460934,122.98666381835938,2.5999999046325684,467.20001220703125,1.0,0.002929999999651045,0.00109860000009121,0.05175700000108918,0.0,0.0156299999980547,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.26481628,1004.103333,27.0,0.0,59.76831818,0.316493452,467.6972351,11.0271759,100.0,0,0
2021-12-22 02:50 +08:00,20.0,55.563331604003906,59.56999969482422,26.01266670227051,126.02333068847656,2.566666603088379,466.4666748046875,1.0,0.003418000000237953,0.0010375999999041596,0.05175799999960873,0.0,0.0156200000019453,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.16472435,1004.099976,26.89999962,0.0,15.53190613,0.939999998,467.8938599,11.0271759,100.0,0,0
2021-12-22 02:55 +08:00,20.0,58.625,59.62821578979492,26.026071548461914,127.36785888671876,3.0357143878936768,467.9285583496094,1.0,0.002929000000222004,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,28.33067131,100.0,25.0,1.708389997,0.0,0.026960351,24.77893448,16.5,0.0,92.91643524,0.0,26.16472435,1004.099976,27.0,0.0,58.88583755,0.625494361,466.8910217,11.0271759,100.0,0,0
2021-12-22 03:00 +08:00,52.53333282470703,56.72333145141602,59.9293327331543,26.05266761779785,127.12000274658205,2.900000095367432,473.1333312988281,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,24.4119091,100.0,25.0,1.708389997,0.0,0.026960351,24.77388573,16.5,0.0,92.91643524,0.0,26.16472435,1003.900024,27.0,0.0,103.7888412,0.646792233,468.0838013,11.0271759,100.0,0,0
2021-12-22 03:05 +08:00,27.06666755676269,56.58000183105469,60.18366622924805,26.04333305358887,108.4800033569336,2.933333396911621,479.9666748046875,1.0,0.003417999999328458,0.0010985999999775231,0.05175800000142772,0.0,0.01367000000027474,20.04167366,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.16472435,1003.799988,26.89999962,0.0,47.17467117,0.728028059,466.9009094,11.0271759,100.0,0,0
2021-12-22 03:10 +08:00,20.0,57.36333465576172,60.38766479492188,26.02700042724609,92.7866668701172,2.799999952316284,482.73333740234375,1.0,0.0029300000005605398,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,15.67143631,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.16472435,1003.698364,26.89999962,0.0,35.79222488,1.278380275,467.6939087,11.0271759,100.0,0,0
2021-12-22 03:15 +08:00,20.0,58.22000122070313,60.46799850463867,26.014667510986328,85.93000030517578,3.0,483.23333740234375,1.0,0.003417999999328458,0.0010375999999041596,0.05175699999927019,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.16472435,1003.599976,26.89999962,0.0,44.35028458,0.777080476,467.6939087,11.0271759,100.0,0,0
2021-12-22 03:20 +08:00,20.0,58.32413864135742,60.58413696289063,25.98137855529785,89.56207275390625,3.068965435028076,485.3103332519531,1.0,0.003418000000237953,0.0010987000000568514,0.05175800000142772,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.16472435,1003.599976,26.89999962,0.0,88.17500305,0.490984261,468.2870789,11.0271759,100.0,0,0
2021-12-22 03:25 +08:00,20.0,56.39666748046875,60.60066604614258,25.98033332824707,100.3733367919922,3.5,489.7999877929688,1.0,0.0029300000005605398,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,25.22981453,16.5,0.0,92.91643524,0.0,26.26619911,1003.599976,26.89999962,0.0,85.63080597,1.029253602,468.6835632,11.0271759,100.0,0,0
2021-12-22 03:30 +08:00,20.0,57.13666534423828,60.5880012512207,25.992000579833984,100.61333465576172,3.533333301544189,492.1000061035156,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.015619999998307321,13.9313345,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.26619911,1003.400024,26.89999962,0.0,73.14385223,0.182300657,466.5240784,11.0271759,100.0,0,0
2021-12-22 03:35 +08:00,20.0,56.94333267211914,60.5099983215332,25.9863338470459,101.10333251953124,3.400000095367432,496.8666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,12.4853487,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.36961746,1003.400024,26.89999962,0.0,280.7084351,0.356129467,467.6740417,11.0271759,100.0,0,0
2021-12-22 03:40 +08:00,20.0,55.21666717529297,60.36133193969727,25.985332489013672,106.24333190917969,3.733333349227905,497.6666564941406,1.0,0.002929000000222004,0.0010987000000568514,0.05175799999960873,0.0,0.01563000000169268,11.03936195,100.0,25.0,1.708389997,0.0,0.026960351,25.0056057,16.5,0.0,92.91643524,0.0,26.36961746,1003.301636,26.79999924,0.0,70.54123688,1.407269716,467.2841797,11.0271759,100.0,0,0
2021-12-22 03:45 +08:00,20.0,54.91724014282226,60.21620559692383,25.99586296081543,113.58275604248048,3.6551723480224614,497.82757568359375,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,9.59337616,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.36961746,1003.299988,26.79999924,0.0,26.04709435,0.544329047,467.4906921,11.0271759,100.0,0,0
2021-12-22 03:50 +08:00,20.0,55.2931022644043,60.03448104858398,26.003448486328125,117.01724243164062,3.4827585220336914,496.2758483886719,1.0,0.003417999999328458,0.0010985999999775231,0.05175700000108918,0.0,0.0156299999980547,18.36039352,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.36961746,1003.400024,26.79999924,0.0,60.57751465,0.682016253,467.6972351,11.0271759,100.0,0,0
2021-12-22 03:55 +08:00,20.0,55.246665954589844,59.821998596191406,26.006000518798828,116.01667022705078,3.9666666984558105,495.7999877929688,1.0,0.0029300000005605398,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.708389997,0.0,0.026960351,25.22981834,16.5,0.0,92.91643524,0.0,26.36961746,1003.400024,26.79999924,0.0,303.9338684,0.530329943,467.6807251,11.0271759,100.0,0,0
2021-12-22 04:00 +08:00,20.0,55.3466682434082,59.52466583251953,25.99600028991699,111.53333282470705,3.7999999523162837,493.0666809082031,1.0,0.003417999999328458,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,20.49119377,100.0,25.0,1.708389997,0.0,0.026960351,25.38178253,16.5,0.0,92.91643524,0.0,26.36961746,1003.498352,26.79999924,0.0,153.9441071,0.377721101,467.5137939,11.0271759,100.0,0,0
2021-12-22 04:05 +08:00,20.0,55.1966667175293,59.44200134277344,25.99099922180176,113.94666290283205,3.533333301544189,486.3666687011719,1.0,0.0029300000005605398,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,21.758955,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.47186852,1003.698364,26.79999924,0.0,31.38538361,0.18266125,467.4840393,11.0271759,100.0,0,0
2021-12-22 04:10 +08:00,20.0,55.54137802124024,59.45862197875977,25.98275947570801,122.3586196899414,3.5517241954803467,490.0,1.0,0.003416999999899417,0.0010375999999041596,0.050781000001734355,0.0,0.0156200000019453,23.02671432,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.47186852,1003.700012,26.79999924,0.0,46.04425812,0.808867097,465.7180176,11.0271759,100.0,0,0
2021-12-22 04:15 +08:00,20.0,56.56666564941406,59.31266784667969,26.03400039672852,126.97000122070312,3.2666666507720947,491.23333740234375,1.0,0.002929999999651045,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,24.29447365,100.0,25.0,1.708389997,0.0,0.026960351,25.22981834,16.5,0.0,92.91643524,0.0,26.47186852,1003.700012,26.79999924,0.0,32.65991974,0.201714665,466.9075317,11.0271759,100.0,0,0
2021-12-22 04:20 +08:00,20.0,57.45000076293945,59.39199829101562,26.03000068664551,122.83999633789062,3.566666603088379,487.4333190917969,1.0,0.003418000000237953,0.0010986999999431646,0.050780999999915366,0.0,0.0156200000019453,25.56223488,100.0,25.0,1.708389997,0.0,0.026960351,25.38179398,16.5,0.0,92.91643524,0.0,26.47186852,1003.700012,26.79999924,0.0,319.8076782,0.200000003,467.8807068,11.0271759,100.0,0,0
2021-12-22 04:25 +08:00,20.0,55.11000061035156,59.38333511352539,26.03933334350586,113.7866668701172,3.5,485.4666748046875,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,11.11641216,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.47186852,1003.700012,26.79999924,0.0,18.79730034,0.428177685,467.2924194,11.0271759,100.0,0,0
2021-12-22 04:30 +08:00,20.0,55.11000061035156,59.38800048828125,26.038333892822266,112.6433334350586,3.4666666984558105,483.3333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.0156200000019453,0.947318435,100.0,25.0,1.708389997,0.0,0.026960351,25.2298336,16.5,0.0,92.91643524,0.0,26.47186852,1003.799988,26.79999924,0.0,23.80465889,0.533438325,466.8976135,11.0271759,100.0,0,0
2021-12-22 04:35 +08:00,20.0,55.3033332824707,59.49633407592773,26.017333984375,114.59333038330078,3.2999999523162837,476.6666564941406,1.0,0.002929000000222004,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,17.36196709,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.56925392,1004.0,26.79999924,0.0,298.7734375,0.602221668,466.6976318,11.0271759,100.0,0,0
2021-12-22 04:40 +08:00,20.0,54.47142791748047,59.71464157104492,25.992143630981445,116.65714263916016,3.7142856121063232,473.71429443359375,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.0156200000019453,15.64193058,100.0,25.0,1.708389997,0.0,0.026960351,25.53625488,16.5,0.0,92.91643524,0.0,26.57089233,1003.898376,26.79999924,0.0,312.5800476,0.246960223,466.9041138,11.0271759,100.0,0,0
2021-12-22 04:45 +08:00,20.0,55.89666748046875,59.74533462524414,26.01633262634277,117.9633331298828,3.633333444595337,473.8999938964844,1.0,0.002929999999651045,0.0010985999999775231,0.050781000001734355,0.0,0.0156299999980547,18.60956192,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.57089233,1004.0,26.69834328,0.0,310.2392273,0.289336652,467.4906921,11.0271759,100.0,0,0
2021-12-22 04:50 +08:00,20.0,56.64666748046875,59.88933181762695,25.988666534423828,121.56999969482422,4.066666603088379,475.1333312988281,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,22.36682701,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.57089233,1004.0,26.60000038,0.0,119.223114,0.392966926,466.897644,11.0271759,100.0,0,0
2021-12-22 04:55 +08:00,20.0,55.36666488647461,59.87366485595703,25.99799919128418,121.086669921875,4.300000190734863,477.1333312988281,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.0156299999980547,19.36184692,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.57089233,1003.898376,26.69833946,0.0,29.80951881,0.712855041,467.477417,11.0271759,100.0,0,0
2021-12-22 05:00 +08:00,20.0,55.8466682434082,59.87200164794922,26.0136661529541,123.19000244140624,3.6666667461395264,479.6666564941406,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,15.60559082,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.57089233,1003.799988,26.69834328,0.0,74.10004425,0.47215578,466.8877258,11.0271759,100.0,0,0
2021-12-22 05:05 +08:00,20.0,56.67241287231445,59.93069076538086,25.992414474487305,126.51034545898438,4.0,483.4137878417969,1.0,0.002929000000222004,0.0010987000000568514,0.050780999999915366,0.0,0.013680000000022119,10.03991699,100.0,25.0,1.708389997,0.0,0.026960351,25.53625488,16.5,0.0,92.91643524,0.0,26.67765427,1003.799988,26.70000076,0.0,20.55583572,1.626970768,467.6972046,11.0271759,100.0,0,0
2021-12-22 05:10 +08:00,20.0,58.643333435058594,59.90033340454102,25.98900032043457,117.98332977294922,4.199999809265137,484.3999938964844,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,16.73958397,100.0,25.0,1.708389997,0.0,0.026960351,25.23485756,16.5,0.0,92.91643524,0.0,26.67765427,1003.799988,26.70000076,0.0,16.94939804,0.904994905,467.1108704,11.0271759,100.0,0,0
2021-12-22 05:15 +08:00,20.0,54.67333221435547,59.85599899291992,26.00200080871582,113.51333618164062,3.5,484.7999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,24.87577629,100.0,25.0,1.708389997,0.0,0.026960351,25.2348423,16.5,0.0,92.91643524,0.0,26.67765427,1003.799988,26.69834518,0.0,288.3125916,0.218179569,468.0739136,11.0271759,100.0,0,0
2021-12-22 05:20 +08:00,20.0,55.19333267211914,59.755332946777344,25.97333335876465,117.7933349609375,3.400000095367432,484.5,1.0,0.002929999999651045,0.0010985999999775231,0.050781000001734355,0.0,0.0156299999980547,37.61306763,100.0,25.0,1.708389997,0.0,0.026960351,25.08282471,16.5,0.0,92.91643524,0.0,26.67765427,1003.599976,26.60000038,0.0,108.2314987,1.029173136,466.7304077,11.0271759,100.0,0,0
2021-12-22 05:25 +08:00,20.0,56.04999923706055,59.67466735839844,25.988000869750977,118.74333190917969,2.7333333492279053,483.0,1.0,0.002929000000222004,0.0010987000000568514,0.05175799999960873,0.0,0.01367000000027474,30.12496185,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.57015991,1003.599976,26.69834709,0.0,27.56720161,0.512314618,467.647644,11.0271759,100.0,0,0
2021-12-22 05:30 +08:00,20.0,56.13928604125977,59.65035629272461,26.01107215881348,119.5392837524414,2.8214285373687744,486.21429443359375,1.0,0.002929999999651045,0.0010375999999041596,0.050780999999915366,0.0,0.0156200000019453,20.33333015,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.57015991,1003.400024,26.60000038,0.0,337.7330933,1.93376255,467.680603,11.0271759,100.0,0,0
2021-12-22 05:35 +08:00,20.0,55.86333465576172,59.69766616821289,26.04533386230469,123.11666870117188,2.799999952316284,490.5666809082031,1.0,0.003418000000237953,0.00109860000009121,0.05175799999960873,0.0,0.013680000000022119,20.36975479,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.47062683,1003.59668,26.70000076,0.0,341.278595,1.5306952,467.8806763,11.0271759,100.0,0,0
2021-12-22 05:40 +08:00,20.0,57.77999877929688,59.727333068847656,26.046667098999023,126.7300033569336,2.633333444595337,489.6666564941406,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,0.0,0.015619999998307321,21.49786186,100.0,25.0,1.708389997,0.0,0.026960351,24.62698174,16.5,0.0,92.91643524,0.0,26.47062683,1003.599976,26.70000076,0.0,94.66447449,0.736282587,467.8872375,11.0271759,100.0,0,0
2021-12-22 05:45 +08:00,20.0,60.10333251953125,59.64533233642578,26.04866600036621,127.8766632080078,2.7666666507720947,490.9666748046875,1.0,0.0029300000005605398,0.0010986999999431646,0.05175799999960873,0.0,0.01367000000027474,22.62597084,100.0,25.0,1.708389997,0.0,0.026960351,24.92587471,16.5,0.0,92.91643524,0.0,26.47062683,1003.599976,26.70000076,0.0,15.32489204,1.313286901,467.2875061,11.0271759,100.0,0,0
2021-12-22 05:50 +08:00,20.0,58.31666564941406,59.65299987792969,26.06266593933105,128.34333801269528,2.2666666507720947,493.1666564941406,1.0,0.002929000000222004,0.0010376000000178465,0.05175799999960873,0.0,0.01563000000169268,19.69425964,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.47062683,1003.700012,26.70000076,0.0,51.93988037,0.883595109,468.2869873,11.0271759,100.0,0,0
