timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-22 05:55 +08:00,20.0,61.21724319458008,59.73379135131836,26.08103370666504,128.5965576171875,2.3793103694915767,496.4482727050781,1.0,0.003417999999328458,0.0010985999999775231,0.050781000001734355,0.0,0.01367000000027474,21.37416267,100.0,25.0,1.708389997,0.0,0.026960351,24.92586327,16.5,0.0,92.91643524,0.0,26.47062683,1003.799988,26.70000076,0.0,118.3450775,0.727582216,468.4837646,11.0271759,100.0,0,0
2021-12-22 06:00 +08:00,20.0,58.08000183105469,59.86399841308594,26.090665817260746,128.55332946777344,2.1666667461395264,498.76666259765625,1.0,0.0029300000005605398,0.00109860000009121,0.05175799999960873,0.0,0.015619999998307321,23.61822891,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.47062683,1003.900024,26.70000076,0.0,11.21491051,0.485883445,466.69104,11.0271759,100.0,0,0
2021-12-22 06:05 +08:00,20.0,57.393333435058594,59.99166488647461,26.104999542236328,128.8800048828125,2.2333333492279053,500.0333251953125,1.0,0.003417999999328458,0.0010986999999431646,0.05175799999960873,0.0,0.01563000000169268,25.86229515,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.47062683,1003.900024,26.70000076,0.0,27.07925606,0.391989976,466.5077515,11.0271759,100.0,0,0
2021-12-22 06:10 +08:00,20.0,56.30666732788086,60.0086669921875,26.09133338928223,128.56333923339844,2.0,499.6666564941406,1.0,0.0029300000005605398,0.0010376000000178465,0.052734000000782544,0.0,0.01367000000027474,28.10636139,100.0,25.0,1.708389997,0.0,0.026960351,24.92836761,16.5,0.0,92.91643524,0.0,26.47062683,1003.900024,26.70000076,0.0,97.60651398,0.705030024,467.2874451,11.0271759,100.0,0,0
2021-12-22 06:15 +08:00,20.0,55.5,59.99166488647461,26.07999992370605,127.58999633789062,2.1666667461395264,500.73333740234375,1.0,0.003416999999899417,0.0010985999999775231,0.05273499999930209,0.0,0.0156299999980547,37.49998093,100.0,25.0,1.708389997,0.0,0.026960351,24.85146713,16.5,0.0,92.91643524,0.0,26.47062683,1003.900024,26.70000076,0.0,192.3154144,0.337370694,467.5012817,11.0271759,100.0,0,0
2021-12-22 06:20 +08:00,20.0,55.68571472167969,59.88178634643555,26.10214233398437,126.3607177734375,2.0,496.5357055664063,1.0,0.003418000000237953,0.0010985999999775231,0.05175699999927019,0.0,0.01367000000027474,47.68761063,100.0,25.0,1.708389997,0.0,0.026960351,24.92963028,16.5,0.0,92.91643524,0.0,26.47062683,1004.198364,26.70000076,0.0,66.95241547,0.545679629,467.0975647,11.0271759,100.0,0,0
2021-12-22 06:25 +08:00,20.0,56.68999862670898,59.74566650390625,26.096332550048828,127.63999938964844,2.033333301544189,494.9666748046875,1.0,0.002929999999651045,0.0010987000000568514,0.05273500000112108,0.0,0.0156200000019453,25.33862495,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,26.47062683,1004.265564,26.70000076,0.0,220.2673492,0.326886594,468.6934814,11.0271759,100.0,0,0
2021-12-22 06:30 +08:00,20.0,58.063331604003906,59.63299942016602,26.08366584777832,129.99333190917972,2.033333301544189,493.8666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,15.97924328,100.0,25.0,1.708389997,0.0,0.026960351,24.62446976,16.5,0.0,92.91643524,0.0,26.36743164,1004.400024,26.74917412,0.0,285.4840393,0.93355459,468.2858887,11.0271759,100.0,0,0
2021-12-22 06:35 +08:00,20.0,57.17666625976562,59.47666549682617,26.097999572753906,132.19667053222656,1.9666666984558103,494.3999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.052733999998963554,0.0,0.01367000000027474,16.46595383,100.0,25.0,1.708389997,0.0,0.026960351,24.77640343,16.5,0.0,92.91643524,0.0,26.36743164,1004.400024,26.79999924,0.0,269.59552,0.875730097,468.4804382,11.0271759,100.0,0,0
2021-12-22 06:40 +08:00,20.0,57.80666732788086,59.17366790771485,26.18566703796387,135.25999450683594,1.7333333492279053,493.0666809082031,1.0,0.002929999999651045,0.0010985999999775231,0.052734000000782544,0.0,0.01563000000169268,17.84144592,100.0,25.0,1.708389997,0.0,0.026960351,24.97818947,16.5,0.0,92.91643524,0.0,26.36743164,1004.519348,26.79999924,0.0,98.87802887,0.673751533,467.9561157,11.0271759,100.0,0,0
2021-12-22 06:45 +08:00,20.0,58.5966682434082,58.93600082397461,26.24766731262207,136.02999877929688,1.7000000476837158,488.8666687011719,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.015619999998307321,19.21693802,100.0,25.0,1.708389997,0.0,0.026960351,25.23106766,16.5,0.0,92.91643524,0.0,26.36743164,1004.543335,26.79999924,0.0,251.5535126,0.341830492,467.6922607,11.0271759,100.0,0,0
2021-12-22 06:50 +08:00,20.0,57.95172500610352,58.81724166870117,26.26827621459961,133.63102722167972,1.7586207389831543,488.5862121582031,1.0,0.003417999999328458,0.0010376000000178465,0.052734000000782544,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.708389997,0.0,0.026960351,25.14076042,16.5,0.0,92.91643524,0.0,26.36743164,1004.400513,26.79999924,0.0,45.48551941,0.220403939,467.7373352,11.0271759,100.0,0,0
2021-12-22 06:55 +08:00,20.0,59.3466682434082,58.63666534423828,26.34600067138672,132.2933349609375,1.4666666984558103,486.9333190917969,1.0,0.002929000000222004,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.36743164,1004.598877,26.79999924,0.0,330.4591064,0.623413384,467.9905701,11.0271759,100.0,0,0
2021-12-22 07:00 +08:00,20.0,56.20333480834961,58.90666580200195,26.28933334350586,131.30332946777344,1.4333332777023315,488.4666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.05273499999930209,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.708389997,0.0,0.026960351,25.38361359,16.5,0.0,92.91643524,0.0,26.46736526,1004.700012,26.79999924,0.493733108,219.1143799,0.535564005,467.5011292,11.0271759,100.0,0,0
2021-12-22 07:05 +08:00,20.0,55.98666763305664,58.94466781616211,26.30866622924805,125.98332977294922,1.8333333730697632,489.3999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.052734000000782544,0.0,0.0156200000019453,18.61174774,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.56824875,1004.80127,26.79999924,1.0,305.1996155,0.100000001,468.3566589,11.0271759,100.0,0,0
2021-12-22 07:10 +08:00,20.0,55.06999969482422,58.73333358764648,26.38466644287109,128.19999694824222,1.7333333492279053,488.2999877929688,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,17.78655243,100.0,25.0,1.708389997,0.0,0.026960351,25.3842907,16.5,0.0,92.91643524,0.0,26.56824875,1004.900024,26.79999924,4.785164833,295.8838501,1.525945067,467.0996094,11.0271759,100.0,0,0
2021-12-22 07:15 +08:00,20.0,56.13928604125977,58.84642791748047,26.31428527832031,131.05714416503906,1.4285714626312256,486.3214416503906,1.0,0.003418000000237953,0.0010985999999775231,0.052734000000782544,0.0,0.01367000000027474,16.96135712,100.0,25.0,1.708389997,0.0,0.026960351,25.38524437,16.5,0.0,92.91643524,0.0,26.56824875,1004.900024,26.79999924,9.28512764,155.1850128,0.935949922,468.2973938,11.0271759,100.0,0,0
2021-12-22 07:20 +08:00,20.0,56.46333312988281,58.66633224487305,26.32999992370605,130.74333190917972,1.6333333253860474,486.26666259765625,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,16.1361618,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.56824875,1004.799988,26.79999924,14.98361301,14.85061836,1.123281121,467.4526672,11.0271759,100.0,0,0
2021-12-22 07:25 +08:00,20.0,59.17666625976562,58.63166809082031,26.343000411987305,129.60333251953122,1.9666666984558103,490.0,1.0,0.0029300000005605398,0.0010987000000568514,0.052734000000782544,0.0,0.015619999998307321,15.31096649,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.56824875,1004.799988,26.79999924,22.17687225,114.4728851,0.301156372,467.8525085,11.0271759,100.0,0,0
2021-12-22 07:30 +08:00,20.0,55.6866683959961,58.49166488647461,26.33699989318848,128.38667297363278,2.2333333492279053,496.4666748046875,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,19.6928978,100.0,25.0,1.708389997,0.0,0.026960351,25.23232651,16.5,0.0,92.91643524,0.0,26.56824875,1004.799988,26.79999924,28.97780037,31.05675697,0.527946532,467.8919678,11.0271759,100.0,0,0
2021-12-22 07:35 +08:00,20.0,56.61999893188477,58.43333435058594,26.322999954223636,130.50999450683594,1.9666666984558103,497.6000061035156,1.0,0.003417999999328458,0.0010985999999775231,0.05273499999930209,0.0,0.01563000000169268,24.65708733,100.0,25.0,1.708389997,0.0,0.026960351,25.26221657,16.5,0.0,92.91643524,0.0,26.56824875,1004.839844,26.83985138,36.97790527,18.59787369,1.515900135,468.6934814,11.0271759,100.0,0,0
2021-12-22 07:40 +08:00,20.0,56.32413864135742,58.48517227172852,26.24586296081543,134.71034240722656,1.7931034564971924,497.2069091796875,1.0,0.002929000000222004,0.0010985999999775231,0.052734000000782544,0.0,0.01367000000027474,29.62127495,100.0,25.0,1.708389997,0.0,0.026960351,25.35106087,16.5,0.0,92.91643524,0.0,26.57992172,1004.889893,26.8898735,44.48108292,32.90393066,0.870626986,468.8246155,11.0271759,100.0,0,0
2021-12-22 07:45 +08:00,20.0,56.02000045776367,58.56233215332031,26.221332550048828,135.78666687011722,1.7333333492279053,497.3333435058594,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.015619999998307321,34.58546448,100.0,25.0,1.708389997,0.0,0.026960351,25.18211746,16.5,0.0,92.91643524,0.0,26.63926506,1004.867249,27.0,51.96707916,218.4255066,0.377860099,469.4913635,11.0271759,100.0,0,0
2021-12-22 07:50 +08:00,20.0,56.88000106811523,58.62566757202149,26.21166610717773,136.25332641601562,1.6000000238418581,498.9333190917969,1.0,0.003418000000237953,0.0010374999999385182,0.052734000000782544,0.0,0.01563000000169268,17.21249771,100.0,25.0,1.708389997,0.0,0.026960351,25.0803318,16.5,0.0,92.91643524,0.0,26.67501831,1004.799988,27.09944916,57.9889679,50.60587692,0.510717154,470.0929565,11.0271759,100.0,0,0
2021-12-22 07:55 +08:00,20.0,55.92666625976562,58.73966598510742,26.226667404174805,136.3699951171875,1.6666666269302368,496.0333251953125,1.0,0.002929999999651045,0.0010987000000568514,0.05175799999960873,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.708389997,0.0,0.026960351,25.23107719,16.5,0.0,92.91643524,0.0,26.67501831,1004.799988,27.12467384,61.51962662,282.0213928,1.544953465,470.0995178,11.0271759,99.92597961,0,0
2021-12-22 08:00 +08:00,20.0,56.06666564941406,58.92200088500977,26.267333984375,133.62333679199222,1.5666667222976685,495.5666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.052733999998963554,0.0,0.0156299999980547,411.1145935,100.0,25.0,1.708389997,0.0,0.026960351,25.0030899,16.5,0.0,92.91643524,0.0,26.67501831,1004.799988,27.20000076,59.64457703,28.72876358,1.13206327,471.3973694,11.0271759,99.56777191,0,0
2021-12-22 08:05 +08:00,20.0,55.532142639160156,59.32678604125977,26.229999542236328,136.08570861816406,2.0,498.0357055664063,1.0,0.010253999999804364,0.001159700000016528,0.05273500000112108,0.0,0.15038999999887892,850.9772339,100.0,25.0,14.81907845,14.64410877,41.59443283,24.85113525,16.5,66.06390381,92.91643524,195.6143646,26.3361721,1004.898376,27.20000076,66.9670639,42.93408203,0.310000002,472.6427307,11.0271759,99.2016449,0,0
2021-12-22 08:10 +08:00,20.0,56.13999938964844,59.46733474731445,26.21233367919922,139.78999328613278,1.7999999523162842,497.9666748046875,1.0,0.010741999999481777,0.001159700000016528,0.05175799999960873,0.34379999997327104,0.1503900000025169,893.2738647,100.0,25.0,36.54382324,35.1397934,41.74502182,23.49545097,16.5,93.48855591,92.91643524,199.1723175,25.37911987,1004.900024,27.39667702,79.95014954,90.19600677,0.256344289,472.5913086,11.0271759,98.59999847,0,0
2021-12-22 08:15 +08:00,20.0,55.6966667175293,59.33200073242188,26.25300025939941,141.98333740234375,1.8666666746139529,501.3333435058594,1.0,0.010254000000713859,0.0011595999999371998,0.052733999998963554,2.625,0.15038999999887892,899.5259399,100.0,25.0,45.02285004,43.55242157,41.45055389,19.92746735,16.5,95.90427399,92.91643524,200.6574097,22.4959507,1005.200012,27.39999962,78.06606293,32.11426926,0.416696727,472.0888367,11.0271759,98.59999847,0,0
2021-12-22 08:20 +08:00,20.0,56.02333450317383,59.2599983215332,26.234333038330078,143.4166717529297,1.7999999523162842,498.8666687011719,1.0,0.010253999999804364,0.001159700000016528,0.05175800000142772,3.031200000026729,0.15234000000054948,903.0187988,98.84505463,25.0,49.27700043,46.8935051,41.24714279,18.37862015,16.5,95.90028381,92.91643524,202.0989685,20.06083679,1005.200012,27.45966911,92.72409821,135.6051483,0.270613968,472.6907959,11.0271759,98.48065948,0,0
2021-12-22 08:25 +08:00,20.0,55.61999893188477,58.996665954589844,26.26099967956543,144.77000427246094,1.7000000476837158,501.3333435058594,1.0,0.010741999999481777,0.001159700000016528,0.052733999998963554,3.0,0.15038999999887892,906.1005249,97.56045532,25.0,51.01970291,49.19429779,40.24343491,17.31800652,16.5,89.53517914,92.91643524,200.8269348,18.8337326,1005.332275,27.60000038,109.3057632,158.4818115,0.291568637,473.681488,11.0271759,98.00165558,0,0
2021-12-22 08:30 +08:00,20.0,60.49655151367188,58.70965576171875,26.298274993896484,144.98965454101562,2.0,506.10345458984375,1.0,0.010254000000713859,0.0012206999999762047,0.052734000000782544,3.5,0.1503900000025169,905.7597046,95.08636475,25.0,50.58602142,48.18333435,36.36467361,16.33418274,16.5,73.61325836,92.91643524,198.5544434,17.8312664,1005.59668,27.70000076,122.9670639,149.2857971,0.165269196,473.7930298,11.0271759,97.70329285,0,0
2021-12-22 08:35 +08:00,20.0,56.91333389282226,58.52166748046875,26.272666931152344,145.086669921875,1.8999999761581419,508.26666259765625,1.0,0.010253999999804364,0.0011596000000508866,0.05175799999960873,2.5,0.15038999999887892,905.0388184,92.48018646,25.0,48.35252762,46.75671005,35.06327057,15.95215034,16.5,63.11983871,92.91643524,197.0669403,16.9990654,1005.674561,27.84917068,248.3862762,131.9042511,0.476960897,471.513855,11.0271759,96.85248566,0,0
2021-12-22 08:40 +08:00,20.0,57.00666809082031,58.39666748046875,26.268999099731445,144.5066680908203,1.7666666507720947,506.6666564941406,1.0,0.010741999999481777,0.001159700000016528,0.05273499999930209,3.0,0.15235000000029686,904.3179321,89.87400055,25.0,47.39125443,45.6819458,35.23445129,16.10342026,16.5,63.11104584,92.91643524,201.4497986,16.87899017,1005.700012,28.0,178.2467499,333.9439087,1.273584366,477.4738159,11.0271759,94.80493927,0,0
2021-12-22 08:45 +08:00,20.0,56.17333221435547,58.10800170898438,26.36100006103516,144.2100067138672,2.0666666030883794,509.6333312988281,1.0,0.010254000000713859,0.0011596999999028412,0.05175700000108918,2.0,0.15038999999887892,904.8032837,89.39060211,25.0,46.91783142,44.65261841,35.16545868,16.30476189,16.5,62.61260223,92.91643524,201.5327454,16.98081207,1005.700012,28.0,104.1438599,358.4977417,0.33160463,476.6918335,11.0271759,94.89889526,0,0
2021-12-22 08:50 +08:00,20.0,56.9366683959961,58.017333984375,26.36833381652832,139.93666076660156,1.8999999761581419,514.6333618164061,1.0,0.010253999999804364,0.0011596000000508866,0.05273499999930209,3.0,0.15038999999887892,905.4226685,89.14303589,25.0,46.59757614,44.65261841,35.02358627,16.40608978,16.5,61.60326767,92.91643524,194.9440002,17.0837326,1005.900024,28.10000038,82.07006073,355.0498047,1.528021932,477.4699707,11.0271759,94.1024704,0,0
2021-12-22 08:55 +08:00,20.0,56.89642715454102,57.79964447021485,26.42821502685547,132.653564453125,2.0714285373687744,512.8214111328125,1.0,0.010741999999481777,0.001159700000016528,0.05175799999960873,2.343799999973271,0.1503900000025169,906.0421143,88.89546204,25.0,46.59757614,44.65261841,34.80486298,16.40608978,16.5,60.53308868,92.91643524,199.464035,17.08545685,1005.900024,28.0,117.8835678,11.20565891,1.656547666,475.1184082,11.0271759,94.90000153,0,0
2021-12-22 09:00 +08:00,20.0,57.84000015258789,58.01933288574219,26.40099906921387,125.37999725341795,1.9333332777023315,510.8999938964844,1.0,0.010254000000713859,0.001159700000016528,0.052734000000782544,2.3125,0.15234000000054948,906.661499,88.64789581,25.0,45.14593124,43.47421265,33.53279877,16.10467148,16.5,56.85415268,92.91643524,200.6476746,16.97755814,1005.900024,28.10000038,138.0,19.68179512,1.659242392,476.6950989,11.0271759,94.60496521,0,0
2021-12-22 09:05 +08:00,20.0,55.90999984741211,58.33566665649414,26.36199951171875,126.8933334350586,2.0666666030883794,509.0666809082031,1.0,0.002929999999651045,0.0010985999999775231,0.050780999999915366,2.343700000026729,0.10351999999693362,897.7524414,88.16468048,25.0,44.43162155,42.35165787,32.92935181,16.2547226,16.5,51.53729248,92.91643524,204.359024,16.97665787,1006.14917,28.14917946,105.5575409,154.8531342,0.396397501,476.5001221,11.0271759,95.09835815,0,0
2021-12-22 09:10 +08:00,20.0,56.87333297729492,58.75600051879883,26.285667419433594,127.8766632080078,1.9666666984558103,502.6333312988281,1.0,0.002929000000222004,0.0010985999999775231,0.04980500000056054,2.656299999973271,0.10547000000224216,887.7852173,87.65529633,25.0,43.36186218,41.30915451,32.45883179,16.2547226,16.5,49.77312851,92.91643524,198.7443848,16.97665787,1006.29834,28.20000076,79.11643219,243.1674652,0.297837675,475.5006409,11.0271759,94.80166626,0,0
2021-12-22 09:15 +08:00,20.0,58.00666809082031,59.00466537475586,26.23933410644531,133.77667236328122,2.033333301544189,495.3999938964844,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,2.3125,0.10546999999860418,911.6881104,88.62442017,25.0,42.42231369,40.25917435,32.47132874,16.2547226,16.5,49.77312851,92.91643524,196.3836823,16.97665787,1006.400024,28.10000038,78.98348236,201.3461914,0.155285135,475.1137695,11.0271759,95.09999847,0,0
2021-12-22 09:20 +08:00,20.0,55.7933349609375,59.03900146484375,26.243999481201172,135.69667053222656,1.9666666984558103,493.8666687011719,1.0,0.0029300000005605398,0.0010986999999431646,0.050780999999915366,1.531200000026729,0.10351000000082422,913.564209,88.73775482,25.0,42.57672501,41.42954636,32.89751434,16.5598259,16.5,50.9903717,92.91643524,200.2543945,17.2689991,1006.400024,28.10000038,70.50823212,105.6495056,0.332964122,474.1201782,11.0271759,95.5475235,0,0
2021-12-22 09:25 +08:00,20.0,57.11034393310547,59.0096549987793,26.237586975097656,135.57241821289062,1.9310344457626345,493.7241516113281,1.0,0.0029289999993125093,0.00109860000009121,0.04980500000056054,2.5,0.10546999999860418,911.4899292,88.73775482,25.0,44.12883759,42.52074432,33.09247971,17.00898361,16.5,52.09857941,92.91643524,203.7765961,17.38651276,1006.350403,28.05041313,84.95040131,178.5253754,0.407685369,475.477417,11.0271759,95.99834442,0,0
2021-12-22 09:30 +08:00,20.0,57.13000106811523,58.99933242797852,26.22599983215332,133.47666931152344,1.9333332777023315,498.1000061035156,1.0,0.0029300000005605398,0.0010985999999775231,0.050780999999915366,2.0,0.1035200000005716,909.2950439,88.73775482,25.0,44.95609665,42.7685585,33.01440048,16.94477272,16.5,52.61816025,92.91643524,196.9684753,17.47097588,1006.099976,27.89999962,90.01643372,298.3987427,0.899366915,473.3323364,11.0271759,95.99507141,0,0
2021-12-22 09:35 +08:00,20.0,55.7599983215332,58.96033477783203,26.23600006103516,124.6433334350586,1.9666666984558103,494.8333435058594,1.0,0.002929999999651045,0.0010376000000178465,0.05078199999843491,2.5,0.10547000000224216,907.1002197,88.73775482,25.0,45.3850174,43.34698868,32.81756592,16.77659035,16.5,51.38476181,92.91643524,199.3305817,17.41530418,1006.099976,28.0,121.8509064,26.76949883,0.925692797,474.4429321,11.0271759,96.10165405,0,0
2021-12-22 09:40 +08:00,20.0,55.65999984741211,59.01433181762695,26.208999633789066,125.62999725341795,1.9333332777023315,491.6333312988281,1.0,0.002929000000222004,0.0010986999999431646,0.049804000000222004,2.468799999973271,0.1054599999988568,890.2360229,87.79603577,25.0,45.5580101,43.58028412,32.55220032,16.55739212,16.5,48.52792358,92.91643524,200.4624176,17.29342842,1006.099976,28.0,160.950058,37.19041061,1.281831503,475.4806824,11.0271759,95.80000305,0,0
2021-12-22 09:45 +08:00,20.0,56.496665954589844,59.10900115966797,26.179332733154297,130.76666259765622,2.0,492.5333251953125,1.0,0.002929999999651045,0.0010985999999775231,0.0507820000002539,1.625,0.1035200000005716,903.0471802,87.69142914,25.0,45.5580101,43.58028412,32.34828949,16.40608978,16.5,47.19947433,92.91643524,198.0358582,17.1780014,1005.800415,28.10000038,164.0082703,259.3665466,0.350413322,475.4873962,11.0271759,95.9008255,0,0
2021-12-22 09:50 +08:00,20.0,56.45000076293945,59.06178665161133,26.179643630981445,126.35356903076172,2.0714285373687744,490.25,1.0,0.0029300000005605398,0.00109860000009121,0.050780999999915366,2.406200000026729,0.10546999999860418,905.7392578,87.69142914,25.0,45.22844315,43.58028412,32.59031677,16.40608978,16.5,48.20817566,92.91643524,198.19664,17.07830238,1005.700012,28.10000038,154.950592,323.8405762,1.124850512,476.0904541,11.0271759,95.10987854,0,0
2021-12-22 09:55 +08:00,20.0,56.50666809082031,58.93033218383789,26.18766593933105,126.43000030517578,1.8666666746139529,491.9333190917969,1.0,0.0029289999993125093,0.0010375999999041596,0.04980500000056054,2.0,0.10351000000082422,898.0220947,88.90066528,25.0,45.22292709,43.58028412,32.59031677,16.40608978,16.5,49.21379852,92.91643524,200.555191,17.07830238,1005.700012,28.20000076,182.8672028,48.42160416,0.587842047,476.0970764,11.0271759,95.99336243,0,0
2021-12-22 10:00 +08:00,20.0,55.56000137329102,58.66266632080078,26.18600082397461,103.13999938964844,2.0666666030883794,494.3666687011719,1.0,0.0029300000005605398,0.0010987000000568514,0.050780999999915366,2.0,0.10546999999860418,881.3309937,87.53323364,25.0,44.89640427,42.57276917,32.37327576,16.40608978,16.5,47.09626007,92.91643524,198.1338959,17.07830238,1005.700012,28.20000076,227.8100739,303.5411072,0.455697984,476.4836426,11.0271759,96.59587097,0,0
2021-12-22 10:05 +08:00,20.0,56.040000915527344,58.51233291625977,26.18099975585937,92.4633331298828,2.0666666030883794,495.1000061035156,1.0,0.002929999999651045,0.0011595999999371998,0.05468699999983073,2.968799999973271,0.11132999999972526,892.0216675,88.94934845,25.0,44.41955566,42.57276917,32.59836578,16.55487251,16.5,49.31256866,92.91643524,203.677536,17.07830238,1005.700012,28.20000076,268.8667908,90.9510498,1.328345299,475.1108398,11.0271759,97.00332642,0,0
2021-12-22 10:10 +08:00,20.0,56.18333435058594,58.391334533691406,26.19866752624512,87.72666931152344,1.9333332777023315,499.8999938964844,1.0,0.003418000000237953,0.001159700000016528,0.055663999999524094,2.031200000026729,0.11328000000139582,891.3165283,89.60173798,25.0,45.03087997,43.69882965,33.45175552,16.85831261,16.5,53.61001587,92.91643524,199.514328,17.30406952,1005.698364,28.20000076,248.0995941,54.18100739,1.115890384,476.9020386,11.0271759,96.69999695,0,0
2021-12-22 10:15 +08:00,20.0,56.02069091796875,58.16344833374024,26.23517227172852,84.94137573242188,2.1034483909606934,498.75860595703125,1.0,0.002929000000222004,0.001159700000016528,0.05468800000016927,2.0,0.11132999999972526,888.9945068,90.13098145,25.0,46.47349167,44.78069305,33.68519974,16.85763359,16.5,53.62763977,92.91643524,200.1492767,17.52315712,1005.599976,28.20000076,210.9671021,340.1453552,1.330000043,476.5198364,11.0271759,95.60328674,1,1
2021-12-22 10:20 +08:00,20.0,57.55666732788086,58.1609992980957,26.176332473754886,83.19000244140625,1.9333332777023315,501.5,2.0,0.002929999999651045,0.0011596000000508866,0.05468699999983073,3.0,0.11132999999972526,878.8751831,89.81855011,25.0,46.96544266,44.78069305,34.14408875,16.7087574,16.5,56.78478622,92.91643524,200.135849,17.40602303,1005.599976,28.39999962,236.901474,51.28211212,0.504581213,477.3095398,11.0271759,94.80328369,1,1
2021-12-22 10:25 +08:00,20.0,56.12666702270508,58.349998474121094,26.112667083740234,70.94666290283203,2.2333333492279053,498.0666809082031,2.0,0.003418000000237953,0.001159700000016528,0.055664000001343084,2.968799999973271,0.11328000000139582,901.3474731,89.77796173,25.0,47.4523201,45.81277084,34.32525635,16.7087574,16.5,58.23603439,92.91643524,197.559494,17.30624008,1005.700012,28.49917412,269.9007874,39.42024612,1.104626775,477.0965881,11.0271759,95.59999847,1,1
2021-12-22 10:30 +08:00,20.0,55.21333312988281,58.9366683959961,25.97333335876465,1.3033332824707031,2.299999952316284,494.2999877929688,2.0,0.002929999999651045,0.0012206999999762047,0.05468799999835028,2.031200000026729,0.11132999999972526,896.0415649,89.77796173,25.0,47.93982697,45.81277084,34.32525635,16.55739212,16.5,55.87991333,92.91643524,201.6260986,17.20433426,1005.700012,28.49835777,316.7537537,217.2184448,0.160835013,479.8460693,11.0271759,96.19178772,1,1
2021-12-22 10:35 +08:00,20.0,55.22666549682617,61.07466506958008,25.97333335876465,0.3566666543483734,2.299999952316284,489.0666809082031,2.0,0.002929000000222004,0.001159700000016528,0.05468700000164972,2.968799999973271,0.11132999999972526,895.8781738,89.77796173,25.0,48.17301941,46.24950409,34.32525635,16.2547226,16.5,59.40635681,92.91643524,195.8328705,17.18261337,1005.599976,28.60165596,394.0496521,206.3213654,0.270000011,478.5092468,11.0271759,95.01985931,1,1
2021-12-22 10:40 +08:00,20.0,54.57500076293945,63.7750015258789,26.05428504943848,0.0535714291036129,2.2142856121063232,483.21429443359375,2.0,0.003418000000237953,0.0011595999999371998,0.055663999999524094,3.0,0.11327999999775784,896.6744995,89.77796173,25.0,47.51694489,45.10215759,34.32525635,16.25720787,16.5,59.42399216,92.91643524,197.8532867,16.91228294,1005.599976,28.89999962,415.9204102,106.805748,0.270000011,482.0747681,11.0271759,92.80969238,1,1
2021-12-22 10:45 +08:00,20.0,54.76666641235352,63.7599983215332,26.15233421325684,0.0,2.2666666507720947,483.20001220703125,2.0,0.002929999999651045,0.001159700000016528,0.05468800000016927,2.031200000026729,0.11133000000336324,901.9833374,89.0214386,25.0,45.63314819,42.95791626,33.52272034,15.95215034,16.5,56.71038818,92.91643524,200.8801727,16.78484917,1005.599976,29.19837379,884.677002,291.9645996,0.939999998,484.0737305,11.0271759,89.91139984,1,1
2021-12-22 10:50 +08:00,20.0,54.73666763305664,63.42533493041992,26.246999740600586,0.0,2.2666666507720947,480.8666687011719,2.0,0.002929999999651045,0.001159700000016528,0.05468699999983073,2.968799999973271,0.11131999999997788,907.7935181,88.18088531,25.0,44.52802658,42.93930054,32.97428513,16.17782021,16.5,52.62720871,92.91643524,200.6952209,16.67174721,1005.599976,29.70000076,867.2763062,318.8799744,0.25935027,489.969696,11.0271759,86.10327911,1,1
2021-12-22 10:55 +08:00,20.0,54.48333358764648,63.384666442871094,26.25900077819824,0.0,2.400000095367432,479.70001220703125,2.0,0.003418000000237953,0.0011595999999371998,0.05566499999986263,2.031200000026729,0.11327999999775784,884.9213257,89.51056671,25.0,44.04116058,42.79140854,33.20217133,16.41108894,16.5,51.60141373,92.91643524,198.7038879,16.91836357,1005.599976,30.20000076,438.0817261,302.3519897,0.721009552,493.6929016,11.0271759,82.24739838,1,2
2021-12-22 11:00 +08:00,20.0,54.52000045776367,63.26666641235352,26.29166603088379,0.0,2.133333444595337,480.2999877929688,2.0,0.002929000000222004,0.001159700000016528,0.05468699999983073,2.0,0.11132999999972526,895.1727295,89.86643982,25.0,44.35160828,42.85753632,33.45108414,16.7087574,16.5,53.89756393,92.91643524,198.7687378,17.19655228,1005.601624,30.5,540.1893311,343.3657532,0.725188315,493.2666016,11.0271759,82.09999847,1,2
2021-12-22 11:05 +08:00,20.0,54.41333389282226,63.26266479492188,26.29033279418945,0.0,2.299999952316284,482.6000061035156,2.0,0.012695999999777996,0.0014038000000482498,0.04980500000056054,2.968799999973271,0.11523999999917578,909.4562988,90.08740997,25.0,45.47016144,43.91810989,33.93350983,16.86012268,16.5,53.89756393,92.91643524,197.3756256,17.30905914,1005.599976,30.59836578,606.3874512,70.70925903,0.964903116,492.7232056,11.0271759,81.68528748,1,2
2021-12-22 11:10 +08:00,20.0,54.606895446777344,63.17413711547852,26.32103538513184,0.0,2.2413792610168457,479.137939453125,1.0,0.012695000000348955,0.001464899999973568,0.050780999999915366,2.031200000026729,0.11523000000306638,905.7125244,89.85594177,25.0,46.73655701,44.92683411,34.06633759,16.86012268,16.5,56.72965622,92.91643524,201.8542938,17.41126442,1005.700012,30.89999962,227.5301208,93.02410126,0.419277221,494.8526917,11.0271759,79.50331116,1,2
2021-12-22 11:15 +08:00,20.0,54.496665954589844,63.15900039672852,26.33099937438965,0.0,2.2666666507720947,481.1333312988281,1.0,0.012206999999762047,0.0014038000000482498,0.04980499999874155,2.968799999973271,0.11523999999917578,899.9664307,89.57422638,25.0,47.21384048,45.41552353,34.26658249,16.7831955,16.5,57.87382126,92.91643524,200.5503845,17.35052109,1005.700012,30.60323334,87.50107574,276.3336182,0.778383613,491.2020874,11.0271759,80.10646057,1,2
2021-12-22 11:20 +08:00,20.0,54.71333312988281,63.10966491699219,26.340665817260746,0.0,2.2333333492279053,479.6000061035156,1.0,0.012695000000348955,0.001403799999934563,0.049804000000222004,2.031200000026729,0.1152299999994284,894.2203369,89.29251099,25.0,47.85686111,45.92054749,34.49747467,16.7087574,16.5,59.47520447,92.91643524,200.9470367,17.39329147,1005.700012,29.89999962,41.04985046,287.7163086,0.880861044,487.5255127,11.0271759,84.68171692,1,3
2021-12-22 11:25 +08:00,20.0,54.41333389282226,63.06266784667969,26.37066650390625,0.0,2.0,479.2999877929688,1.0,0.012695999999777996,0.0014038000000482498,0.0507820000002539,2.968799999973271,0.1152299999994284,893.3103638,89.49072266,25.0,48.48735046,45.92054749,34.29345322,16.55988693,16.5,59.47520447,92.91643524,202.9854279,17.28656769,1005.601624,28.90162086,117.5946808,343.9017334,0.590590239,482.9040527,11.0271759,91.38540649,1,3
2021-12-22 11:30 +08:00,20.0,53.73214340209961,62.89642715454102,26.43071365356445,0.0,2.1428570747375493,478.7857055664063,1.0,0.012695000000348955,0.0014648000000079264,0.049804000000222004,3.0,0.11523999999917578,892.9375,89.74223328,25.0,48.48735046,45.92054749,34.58733368,16.55739212,16.5,59.04163361,92.91643524,200.3238831,17.17061043,1005.599976,28.99833679,179.8336182,340.9013062,0.274325758,481.4582214,11.0271759,91.40665436,1,2
2021-12-22 11:35 +08:00,20.0,53.62666702270508,62.50666809082031,26.562334060668945,0.0,2.1666667461395264,478.5,1.0,0.012206999999762047,0.001403799999934563,0.04980500000056054,2.031200000026729,0.11328000000139582,892.5646973,89.9937439,25.0,48.48735046,46.91882324,34.16721725,16.55739212,16.5,58.94207764,92.91643524,198.6585236,17.17061043,1005.599976,29.10000038,98.51985931,281.9994507,0.631137192,478.7058411,11.0271759,88.90000153,1,2
2021-12-22 11:40 +08:00,20.0,53.70333480834961,62.14066696166992,26.68266677856445,0.0,2.2333333492279053,478.8333435058594,1.0,0.01269499999943946,0.0014038000000482498,0.050780999999915366,2.5,0.1152299999994284,887.8372192,92.04668427,25.0,48.48735046,46.91882324,34.16721725,16.40608978,16.5,57.60225296,92.91643524,200.5684509,17.06810379,1005.599976,29.0,98.88356781,220.1537781,0.560000002,479.8887329,11.0271759,89.1049881,1,2
2021-12-22 11:45 +08:00,20.0,53.9366683959961,62.07366561889648,26.71266746520996,0.0,2.133333444595337,477.7999877929688,1.0,0.01269600000068749,0.0014039000000138913,0.04980499999874155,2.5,0.11523999999917578,902.7974854,92.27192688,25.0,48.48735046,45.90582657,34.16721725,16.40608978,16.5,58.55564499,92.91643524,193.3058167,16.96459198,1005.700012,28.79999924,172.6433105,160.9957428,0.2538912,479.0924683,11.0271759,90.18864441,1,1
2021-12-22 11:50 +08:00,20.0,53.71666717529297,61.932334899902344,26.78400039672852,0.0,2.200000047683716,473.9333190917969,1.0,0.01269499999943946,0.0014648000000079264,0.04980500000056054,2.968799999973271,0.11523000000306638,907.2019043,91.63114929,25.0,48.48735046,45.90582657,34.38088989,16.40608978,16.5,59.9866333,92.91643524,200.3746033,16.96459198,1005.599976,29.0,537.557373,287.9335327,0.747175217,479.4723511,11.0271759,87.71163177,1,2
2021-12-22 11:55 +08:00,20.0,53.96333312988281,61.85200119018555,26.844667434692386,0.0,2.2333333492279053,470.0333251953125,1.0,0.012207000000671542,0.001403799999934563,0.050780999999915366,2.031200000026729,0.11523999999917578,910.1845093,90.91917419,25.0,46.93060303,44.84385681,33.90172958,16.10583496,16.5,58.90979004,92.91643524,201.3941956,16.96459198,1005.599976,29.19838142,344.7894592,311.5288086,0.441013485,481.0786743,11.0271759,84.6210556,1,2
2021-12-22 12:00 +08:00,20.0,53.81724166870117,61.89689636230469,26.865516662597656,0.0,2.310344934463501,471.89654541015625,1.0,0.01269499999943946,0.0014038000000482498,0.04980500000056054,2.0,0.1152299999994284,913.1671753,90.2071991,25.0,44.82011414,42.79773712,32.86258316,15.80084801,16.5,52.91889572,92.91643524,195.6121826,16.6212883,1005.599976,29.5,376.0166016,306.299408,0.612160146,484.0769958,11.0271759,83.5,1,2
2021-12-22 12:05 +08:00,20.0,53.62333297729492,61.78066635131836,26.934999465942386,0.0,2.200000047683716,472.5333251953125,1.0,0.01123100000040722,0.0013427999999748863,0.052733999998963554,2.968799999973271,0.10546999999860418,896.0803223,88.59187317,25.0,43.83306885,41.71201324,32.85889435,16.10217285,16.5,51.83844376,92.91643524,200.7005005,16.63167381,1005.400024,29.5,293.4377441,271.4934692,1.333949327,484.2786865,11.0271759,83.90000153,1,2
2021-12-22 12:10 +08:00,20.0,53.86333465576172,61.89500045776367,26.93600082397461,0.0,2.433333396911621,473.5666809082031,1.0,0.011230000000068685,0.0013427999999748863,0.052734000000782544,2.0,0.1035200000005716,880.9636841,90.48733521,25.0,42.87994003,40.65286636,32.85889435,16.2547226,16.5,50.53186798,92.91643524,203.9459076,16.84686279,1005.400024,29.29999924,233.5073853,141.9177246,0.691625535,484.8768921,11.0271759,84.39015198,1,2
2021-12-22 12:15 +08:00,20.0,53.84000015258789,61.95066833496094,26.95499992370605,0.0,2.0999999046325684,469.3333435058594,1.0,0.011230999999497726,0.0013427000000092448,0.05175799999960873,2.0,0.10547000000224216,897.7417603,90.72026825,25.0,42.40205002,40.65286636,32.85889435,16.2547226,16.5,49.45534897,92.91643524,202.3089905,16.96075058,1005.200012,29.30162621,367.7883911,340.6467896,0.504813313,484.4805908,11.0271759,83.99674225,1,1
2021-12-22 12:20 +08:00,20.0,53.46551895141602,61.93689727783203,26.996551513671875,0.0,2.2758619785308842,471.2758483886719,1.0,0.010742000000391272,0.0012818000000152097,0.052734000000782544,2.031200000026729,0.10350999999718624,898.8079834,90.94400024,25.0,42.39697647,40.65286636,32.6977272,16.40608978,16.5,49.45534897,92.91643524,199.2791138,16.96075058,1005.200012,29.59670448,954.2473145,284.6296692,1.472088099,483.7234497,11.0271759,82.7983551,1,1
2021-12-22 12:25 +08:00,20.0,53.78275680541992,61.9348258972168,27.037931442260746,0.0,2.1379311084747314,470.137939453125,1.0,0.011230000000068685,0.0013427000000092448,0.05273499999930209,2.5,0.10547000000224216,897.7365723,91.19258118,25.0,42.05665207,39.67028809,32.91698837,16.40608978,16.5,50.46590042,92.91643524,201.8645325,17.06001663,1005.099976,30.09754372,639.7698364,291.2825012,1.421527028,486.6990051,11.0271759,77.22332764,1,1
2021-12-22 12:30 +08:00,20.0,53.86666488647461,61.858665466308594,27.0766658782959,0.0,2.200000047683716,470.6000061035156,1.0,0.011230999999497726,0.0013427999999748863,0.052734000000782544,1.5,0.10546999999860418,898.7352295,91.21757507,25.0,41.58265305,39.65385437,32.73014069,16.40608978,16.5,51.54111481,92.91643524,198.812439,17.06001663,1005.099976,29.80493927,351.2020569,270.3688354,1.412514567,488.2787781,11.0271759,79.0489502,1,1
2021-12-22 12:35 +08:00,20.0,53.77999877929688,61.779335021972656,27.126333236694336,0.0,2.1666667461395264,472.0333251953125,1.0,0.011230000000068685,0.0013427999999748863,0.05175799999960873,2.0,0.10351000000082422,899.965271,91.21757507,25.0,41.58265305,39.65385437,32.72704697,16.40608978,16.5,50.45536804,92.91643524,200.5138245,17.06001663,1004.900024,29.79999924,1010.464844,333.0113525,0.542245924,488.6717834,11.0271759,79.80000305,1,1
2021-12-22 12:40 +08:00,20.0,53.83000183105469,61.71900177001953,27.13733291625977,0.0,2.1666667461395264,469.26666259765625,1.0,0.01123100000040722,0.0013428000000885731,0.052734000000782544,2.0,0.10546999999860418,900.994873,91.26231384,25.0,41.27252579,39.65385437,32.72704697,16.55739212,16.5,49.33757401,92.91643524,198.8048248,17.17677307,1004.900024,30.20000076,1018.252319,293.2062988,0.361121446,490.8874512,11.0271759,76.30490875,1,1
2021-12-22 12:45 +08:00,20.0,53.81999969482422,61.73733520507813,27.145666122436523,0.0,2.200000047683716,466.8999938964844,1.0,0.011230000000068685,0.0013427000000092448,0.05273499999930209,2.0,0.1035200000005716,902.0019531,91.31208038,25.0,41.42020035,39.65385437,32.92394638,16.55739212,16.5,51.65765762,92.91643524,199.507019,17.28809357,1004.799988,30.7000103,965.4985352,296.5501099,0.860000968,491.6937561,11.0271759,74.69997406,1,1
2021-12-22 12:50 +08:00,20.0,53.503334045410156,61.61233520507813,27.22100067138672,0.0,2.2666666507720947,466.6333312988281,1.0,0.010742999999820313,0.0012817999999015228,0.052734000000782544,2.0,0.10546999999860418,901.859375,90.28406525,25.0,41.74655533,39.65385437,32.92394638,16.55739212,16.5,50.64862823,92.91643524,204.1881104,17.28809357,1004.799988,30.79999924,1046.270996,277.6783447,0.819131434,494.8988342,11.0271759,73.68054199,1,1
2021-12-22 12:55 +08:00,20.0,53.6931037902832,61.58172225952149,27.25655174255371,0.0,2.2758619785308842,466.4482727050781,1.0,0.011230000000068685,0.0013428000000885731,0.05175799999960873,2.0,0.10351000000082422,894.6091309,90.16738892,25.0,41.74655533,39.65385437,32.71514893,16.55739212,16.5,50.63156891,92.91643524,200.8450012,17.28809357,1004.599976,31.0016613,1054.398804,266.6104431,1.25999999,500.2868042,11.0271759,71.20664215,1,1
2021-12-22 13:00 +08:00,20.0,53.7400016784668,61.58966827392578,27.263999938964844,0.0,2.0666666030883794,467.3666687011719,1.0,0.011230000000068685,0.0013427000000092448,0.052733999998963554,2.0,0.10547000000224216,893.9013062,90.81547546,25.0,42.04802322,39.65385437,32.71514893,16.55739212,16.5,49.39903641,92.91643524,200.1625519,17.18706703,1004.599976,31.09673882,1039.804321,143.6976166,0.487453163,502.2661438,11.0271759,73.68695068,1,1
2021-12-22 13:05 +08:00,20.0,53.72999954223633,61.54399871826172,27.2896671295166,0.0,2.299999952316284,463.5333251953125,1.0,0.020996999999624677,0.0015258999999332445,0.05273500000112108,2.0,0.10546999999860418,894.0076904,91.53554535,25.0,42.36516571,40.73133469,32.92822266,16.55739212,16.5,49.39903641,92.91643524,198.1485291,17.29847336,1004.400024,31.69506645,1013.424255,279.8232422,1.970692515,498.8610535,11.0271759,65.332901,1,1
2021-12-22 13:10 +08:00,20.0,53.57666778564453,61.57733154296875,27.29166603088379,0.0,2.433333396911621,464.5666809082031,1.0,0.020996000000195636,0.0014648000000079264,0.05175799999960873,2.0,0.10742000000027474,894.1141357,92.25562286,25.0,42.36516571,40.73133469,33.1368866,16.40608978,16.5,49.39903641,92.91643524,199.6229706,17.19019127,1004.299988,31.5,995.3111572,262.091217,0.744237483,500.8931885,11.0271759,65.19181061,1,1
2021-12-22 13:15 +08:00,20.0,53.26071548461914,61.87214279174805,27.21999931335449,0.0,2.2857143878936768,464.6071472167969,1.0,0.02148399999987305,0.0015259000000469314,0.052733999998963554,2.0,0.10546999999860418,886.7010498,91.16274261,25.0,42.05020142,40.73133469,33.36326981,16.40608978,16.5,51.72849655,92.91643524,200.2464294,17.06968307,1004.200012,31.70000076,1056.759766,193.5213165,1.775344968,497.8745728,11.0271759,64.50164795,1,1
2021-12-22 13:20 +08:00,20.0,53.599998474121094,61.65366744995117,27.316333770751953,0.0,2.200000047683716,465.9666748046875,1.0,0.020996000000195636,0.001464899999973568,0.05175800000142772,2.0,0.10547000000224216,889.0112915,91.07666779,25.0,41.7330513,39.61881638,33.13148117,16.25657463,16.5,51.72849655,92.91643524,195.6611633,17.06968307,1004.099976,31.59836769,734.9470215,107.3107986,0.420899719,499.870575,11.0271759,65.30000305,1,1
2021-12-22 13:25 +08:00,20.0,53.61333465576172,61.66233444213867,27.34233283996582,0.0,2.299999952316284,462.9333190917969,1.0,0.020996000000195636,0.001525799999967603,0.052733999998963554,2.0,0.10742000000027474,892.5082397,91.12638092,25.0,41.40980911,39.61881638,33.34584045,16.40608978,16.5,51.72849655,92.91643524,200.1737976,17.06968307,1004.099976,32.00324631,1182.935059,314.6977539,0.558763683,498.4644165,11.0271759,63.70000076,1,2
2021-12-22 13:30 +08:00,20.0,53.34333419799805,61.720664978027344,27.35966682434082,0.0,2.433333396911621,459.76666259765625,1.0,0.02099599999928614,0.0015259000000469314,0.052734000000782544,2.0,0.10546999999860418,896.005188,91.17609406,25.0,41.40980911,39.61881638,33.14243317,16.40608978,16.5,51.57986069,92.91643524,202.5096893,17.06968307,1004.099976,32.0,861.4500732,194.4211884,2.150877953,499.2972107,11.0271759,64.59345245,1,2
2021-12-22 13:35 +08:00,20.0,53.36333465576172,61.656333923339844,27.44099998474121,0.0,2.5,463.1000061035156,2.0,0.020996000000195636,0.001464899999973568,0.05175799999960873,2.0,0.10546999999860418,899.5021362,91.22581482,25.0,41.40980911,39.61881638,32.94881439,16.7087574,16.5,51.57986069,92.91643524,200.1674805,17.30415726,1004.099976,31.29837418,664.2456665,201.1053925,2.522959471,497.6713562,11.0271759,70.34223938,1,2
2021-12-22 13:40 +08:00,20.0,53.61000061035156,61.861000061035156,27.415666580200195,0.0,2.566666603088379,464.8666687011719,2.0,0.020996000000195636,0.001525799999967603,0.05273499999930209,2.0,0.10742000000027474,892.1813965,91.54885864,25.0,41.87427902,39.61881638,32.72998047,16.40857315,16.5,49.57151794,92.91643524,198.5016479,17.42229652,1003.901672,31.10081482,1153.446411,200.559433,1.201886296,498.6776733,11.0271759,68.89267731,1,2
2021-12-22 13:45 +08:00,20.0,53.93448257446289,61.73413848876953,27.46827507019043,0.0,2.7241380214691158,460.4827575683594,2.0,0.021485000000211585,0.0014649000000872547,0.05175700000108918,1.968799999973271,0.10547000000224216,883.6594238,91.90225983,25.0,41.87427902,39.61881638,32.53187943,16.25973701,16.5,48.44181061,92.91643524,199.2636261,17.1958046,1003.900024,31.49674034,1079.228149,214.3573914,0.882100403,499.6937256,11.0271759,66.01955414,1,2
2021-12-22 13:50 +08:00,20.0,53.44333267211914,61.861000061035156,27.43099975585937,0.0,2.5,460.23333740234375,2.0,0.02099599999928614,0.0015258999999332445,0.05273499999930209,2.0,0.10546999999860418,875.1375122,92.25566101,25.0,41.17512131,39.61881638,32.78952789,16.52714348,16.5,48.44181061,92.91643524,205.1229401,17.21006203,1003.700012,32.19181061,1033.229248,210.7186432,1.886253476,500.6333923,11.0271759,63.62947845,1,2
2021-12-22 13:55 +08:00,20.0,53.5,61.94499969482422,27.41633415222168,0.0,2.5,460.8999938964844,2.0,0.020996000000195636,0.0014648000000079264,0.05175799999960873,2.0,0.10742000000027474,882.5556641,92.29143524,25.0,42.26373672,40.68164444,32.79389191,16.82984352,16.5,49.50373459,92.91643524,193.4252167,17.43896294,1003.700012,31.79999924,738.7472534,185.1827545,1.476524591,499.1104736,11.0271759,67.49172211,1,2
2021-12-22 14:00 +08:00,20.0,53.52666854858398,62.08433151245117,27.409334182739254,0.0,2.5,458.4666748046875,2.0,0.020996000000195636,0.0015259000000469314,0.052734000000782544,2.0,0.10546999999860418,891.769104,92.29143524,25.0,43.20363235,41.89035034,33.0259552,16.82984352,16.5,50.53991318,92.91643524,203.2359619,17.53807449,1003.700012,31.55218506,992.5393677,213.6734924,2.66620779,501.269989,11.0271759,66.83295441,1,2
2021-12-22 14:05 +08:00,20.0,52.78571319580078,62.05214309692383,27.43285751342773,0.0,2.25,457.96429443359375,2.0,0.01123100000040722,0.0013427999999748863,0.052734000000782544,2.0,0.10742000000027474,900.982605,92.29143524,25.0,44.78188324,42.96979523,33.39550018,16.9812088,16.5,51.75055313,92.91643524,202.3373718,17.64564705,1003.700012,31.80162811,969.0162964,221.6985474,2.874622822,499.0840149,11.0271759,66.688591,1,2
2021-12-22 14:10 +08:00,20.0,53.36666488647461,62.13966751098633,27.43433380126953,0.0,2.400000095367432,456.70001220703125,2.0,0.011717999999746098,0.0013427000000092448,0.05175799999960873,2.0,0.10742000000027474,903.083252,91.72698975,25.0,45.25445938,42.96979523,33.88618469,16.67847824,16.5,53.87217331,92.91643524,201.901825,17.53942108,1003.5,30.61466599,939.0651855,207.144165,3.446354866,498.4842224,11.0271759,72.92015839,1,2
2021-12-22 14:15 +08:00,20.0,53.48666763305664,62.20199966430664,27.415000915527344,0.0,2.8333332538604736,457.73333740234375,2.0,0.011230999999497726,0.0013427999999748863,0.05273499999930209,1.531200000026729,0.10938000000169268,904.387146,91.09931946,25.0,45.89497375,43.96311951,33.89025497,16.67847824,16.5,53.89068604,92.91643524,203.473999,17.4283905,1003.450012,30.79995346,912.4968262,201.1506653,3.205033779,498.4162598,11.0271759,72.800354,1,2
2021-12-22 14:20 +08:00,20.0,53.31999969482422,62.32500076293945,27.376333236694336,0.0,2.5999999046325684,455.76666259765625,2.0,0.011230000000068685,0.0012818000000152097,0.05175700000108918,2.5,0.10742000000027474,899.5567627,91.07920074,25.0,46.20056152,43.96311951,33.68310547,16.67847824,16.5,53.89068604,92.91643524,197.5353394,17.32600021,1003.398376,30.5,829.0,197.4480133,3.602869272,493.1031799,11.0271759,74.21307373,1,2
2021-12-22 14:25 +08:00,20.0,53.41666793823242,62.22000122070313,27.417333602905273,0.0,2.6666667461395264,454.9666748046875,1.0,0.01123100000040722,0.0013427000000092448,0.05273499999930209,2.0,0.10742000000027474,894.0449219,91.12658691,25.0,46.50746918,45.04263687,33.47879791,16.52714348,16.5,52.75215912,92.91643524,196.1538391,17.32427025,1003.299988,30.60000038,816.4649658,206.743515,2.893520117,494.0926514,11.0271759,73.11621094,1,2
2021-12-22 14:30 +08:00,20.0,53.38000106811523,62.21333312988281,27.417333602905273,0.0,2.566666603088379,452.2999877929688,1.0,0.011719000000084634,0.0013427999999748863,0.05175799999960873,2.0,0.10742000000027474,895.7093506,91.1313858,25.0,46.19284058,44.04409409,33.27804947,16.37580872,16.5,52.733078,92.91643524,199.0195465,16.96822548,1003.200012,30.20490456,895.1500854,190.9337158,1.801010489,495.8487244,11.0271759,76.68855286,1,2
2021-12-22 14:35 +08:00,20.0,53.87333297729492,62.31800079345703,27.40233421325684,0.0,2.7666666507720947,452.5,1.0,0.011230000000068685,0.0013427999999748863,0.052734000000782544,3.0,0.10743000000002212,909.9545898,91.1313858,25.0,45.87638092,44.04409409,33.2746582,16.37580872,16.5,52.733078,92.91643524,199.1968231,16.96655846,1003.200012,29.79999924,898.0058594,206.4607086,2.359296083,495.6640625,11.0271759,79.69765472,1,2
2021-12-22 14:40 +08:00,20.0,53.45517349243164,62.42965698242188,27.3679313659668,0.0,2.896551609039306,451.6206970214844,1.0,0.011230000000068685,0.0013427000000092448,0.05175799999960873,2.0,0.10741999999663676,899.0881958,91.1313858,25.0,45.87375259,44.04409409,33.2746582,16.37580872,16.5,52.733078,92.91643524,204.552887,16.96655846,1003.200012,29.59835434,905.8930054,173.7901459,1.629755259,490.5074158,11.0271759,83.98600769,1,2
2021-12-22 14:45 +08:00,20.0,53.55666732788086,62.50433349609375,27.34366607666016,0.0,2.7333333492279053,448.6000061035156,1.0,0.011719000000084634,0.0013427999999748863,0.052734000000782544,2.0,0.1093700000019453,897.2789917,91.1313858,25.0,45.87375259,44.04409409,33.07613373,16.52714348,16.5,51.68837738,92.91643524,202.2530365,17.07525826,1003.099976,29.70000076,653.2637939,203.6660461,4.002221107,494.8561707,11.0271759,81.12429047,1,2
2021-12-22 14:50 +08:00,20.0,53.599998474121094,62.553001403808594,27.344667434692386,0.0,2.7666666507720947,448.1333312988281,1.0,0.011230999999497726,0.0012818000000152097,0.05175799999960873,2.4375,0.10742000000027474,896.8018188,91.1313858,25.0,45.69022369,43.47428894,33.07149506,16.52714348,16.5,51.01945496,92.91643524,202.0840759,17.07525826,1003.099976,29.7475071,874.961853,192.3664703,2.022590637,494.9932251,11.0271759,82.23538208,1,2
