timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-22 14:55 +08:00,20.0,53.0,62.57392883300781,27.34857177734375,0.0,2.75,448.7857055664063,1.0,0.011230000000068685,0.0013427000000092448,0.052733999998963554,2.125,0.10743000000002212,897.5767212,91.03073883,25.0,45.54230499,43.0150528,33.12734222,16.57675552,16.5,50.89175415,92.91643524,202.0642853,17.10857201,1002.900024,29.82530594,901.2161865,209.7729645,3.434250593,494.558136,11.0271759,81.79508209,1,2
2021-12-22 15:00 +08:00,20.0,53.3033332824707,62.54700088500977,27.35966682434082,0.0,2.366666555404663,451.1333312988281,1.0,0.011719000000084634,0.0013427999999748863,0.05273500000112108,2.9375,0.10742000000027474,898.4907837,90.91892242,25.0,45.77359009,44.05299377,33.46685028,16.67847824,16.5,52.19548798,92.91643524,202.5166016,17.23271751,1002.843079,29.97071838,883.5137329,187.3595886,2.476240396,493.9765015,11.0271759,81.00496674,1,2
2021-12-22 15:05 +08:00,20.0,53.40666580200195,62.4813346862793,27.37100028991699,0.0,2.433333396911621,450.3999938964844,1.0,0.011230000000068685,0.0013428000000885731,0.05175799999960873,2.0,0.10742000000027474,893.5687256,90.90773773,25.0,46.64736938,45.08096695,33.87290192,16.82732582,16.5,54.8199501,92.91643524,199.7951813,17.28998947,1002.650818,29.75247574,735.6144409,208.1013031,3.066037416,493.1065369,11.0271759,81.88513947,1,2
2021-12-22 15:10 +08:00,20.0,53.563331604003906,62.53533172607422,27.354665756225586,0.0,2.299999952316284,448.2999877929688,1.0,0.011230999999497726,0.0013427999999748863,0.052733999998963554,2.5,0.10742000000027474,892.1439209,90.90773773,25.0,47.57262802,45.09835434,33.87290192,16.82984352,16.5,56.07022095,92.91643524,198.6292877,17.38983345,1002.599976,30.49671173,698.1480103,203.2813873,2.605856895,491.3105469,11.0271759,78.03617859,1,2
2021-12-22 15:15 +08:00,20.0,53.59333419799805,62.46066665649414,27.40166664123535,0.0,2.4666666984558105,446.9333190917969,1.0,0.011230000000068685,0.0013427000000092448,0.05175800000142772,2.968799999973271,0.1093799999980547,891.1842041,90.90773773,25.0,47.57777786,46.15624237,33.88027191,16.52714348,16.5,55.43233109,92.91643524,200.5490875,17.33479691,1002.400024,30.10000038,795.0159302,207.4773254,2.641912699,493.083252,11.0271759,78.10159302,1,2
2021-12-22 15:20 +08:00,20.0,53.42333221435547,62.33633422851562,27.463666915893555,0.0,2.533333301544189,445.0333251953125,1.0,0.011719000000084634,0.0012818000000152097,0.052733999998963554,2.0,0.10742000000027474,899.5036011,90.90773773,25.0,47.57777786,46.15624237,33.44156265,16.37580872,16.5,53.73568726,92.91643524,205.9199066,17.06122208,1002.099976,30.19834328,775.4141846,210.3903503,0.908720076,494.4594727,11.0271759,77.92485046,1,2
2021-12-22 15:25 +08:00,20.0,53.45333480834961,62.34166717529297,27.50300025939941,0.0,2.400000095367432,445.8333435058594,1.0,0.01123100000040722,0.0013427000000092448,0.05175799999960873,2.031200000026729,0.10742000000027474,902.9190063,90.6206665,25.0,47.57777786,45.17709351,33.24090195,16.37580872,16.5,51.54850769,92.91643524,203.1356049,17.0594883,1002.099976,30.89514542,749.7896729,168.9643707,1.536373496,496.0162048,11.0271759,74.81941986,1,2
2021-12-22 15:30 +08:00,20.0,53.365516662597656,62.31000137329102,27.52861976623535,0.0,2.689655065536499,448.75860595703125,1.0,0.011230000000068685,0.0013427999999748863,0.052734000000782544,2.0,0.10742000000027474,905.6652832,90.30129242,25.0,46.44069672,44.04802704,32.99644089,16.22450638,16.5,50.52446365,92.91643524,204.3413086,16.95467186,1001.900024,31.49836731,764.1143188,200.3281555,0.15698047,497.0682678,11.0271759,70.90653229,1,2
2021-12-22 15:35 +08:00,20.0,53.209999084472656,62.51300048828125,27.47833251953125,0.0,2.5,446.73333740234375,1.0,0.011719000000084634,0.0013427999999748863,0.05175799999960873,2.0,0.10742000000027474,908.4115601,89.98191833,25.0,45.95079803,44.02924347,33.03252411,16.22450638,16.5,50.50717926,92.91643524,206.0233612,16.95290184,1001.900024,31.20000076,575.1013184,187.0040741,1.720000029,498.4907837,11.0271759,70.51295471,1,2
2021-12-22 15:40 +08:00,20.0,53.099998474121094,62.42866516113281,27.51966667175293,0.0,2.5999999046325684,445.2999877929688,1.0,0.011230000000068685,0.0013427999999748863,0.052734000000782544,2.968799999973271,0.10743000000002212,911.1578369,89.66253662,25.0,44.20638275,42.87736511,32.84705734,16.07317352,16.5,49.32327271,92.91643524,199.2049561,16.84109879,1001.900024,30.90325928,719.1140747,167.4155121,1.640042305,495.7053833,11.0271759,72.68533325,1,2
2021-12-22 15:45 +08:00,20.0,53.00666809082031,62.61133193969727,27.485332489013672,0.0,2.700000047683716,447.2999877929688,1.0,0.011230999999497726,0.0013427000000092448,0.05175799999960873,2.0,0.10936999999830732,905.9780273,90.74385071,25.0,43.70844269,41.68994141,32.64110565,16.22450638,16.5,48.2487793,92.91643524,199.0726318,16.84109879,1001.900024,31.10161591,706.1131592,174.3000031,1.794224143,495.4854736,11.0271759,73.9935379,1,2
2021-12-22 15:50 +08:00,20.0,52.51428604125977,62.59964370727539,27.51428604125977,0.0,2.7142856121063232,447.2857055664063,1.0,0.011230000000068685,0.0012818000000152097,0.05273499999930209,2.0,0.10742000000027474,899.9179077,91.98072815,25.0,43.4044838,41.68994141,32.47513962,16.37580872,16.5,48.2487793,92.91643524,199.6000824,17.04146004,1001.900024,31.29669189,682.0165405,202.3990326,2.222890854,497.4384155,11.0271759,73.21652985,1,2
2021-12-22 15:55 +08:00,20.0,52.76333236694336,62.67599868774414,27.51799964904785,0.0,2.566666603088379,445.4666748046875,1.0,0.011719000000084634,0.0013427000000092448,0.05175700000108918,2.0,0.10742000000027474,893.8578491,93.21760559,25.0,43.3993721,41.68994141,32.96624756,16.52714348,16.5,49.32527924,92.91643524,205.9246826,17.24828529,1001.898438,31.50161552,661.1291504,184.495163,0.999042332,495.7467651,11.0271759,70.8822403,1,2
2021-12-22 16:00 +08:00,20.0,52.76666641235352,62.68266677856445,27.524333953857425,0.0,2.533333301544189,443.8666687011719,1.0,0.011230000000068685,0.0013427999999748863,0.05273499999930209,2.0,0.10743000000002212,895.6849976,93.34236145,25.0,44.82929993,42.93706131,33.81270218,16.9812088,16.5,52.7901535,92.91643524,194.4215393,17.35552788,1001.799988,30.99837303,628.390686,184.5604553,2.381953478,496.9014587,11.0271759,75.59023285,1,2
2021-12-22 16:05 +08:00,20.0,52.52999877929688,62.83833312988281,27.506000518798828,0.0,2.5999999046325684,445.4333190917969,1.0,0.011719000000084634,0.0013427999999748863,0.052734000000782544,2.031200000026729,0.11718000000109896,895.8148804,93.33431244,25.0,47.49147034,45.11243057,34.79514694,17.1326046,16.5,57.53391647,92.91643524,200.7145081,17.70052147,1001.60321,31.60000038,537.5767212,240.8794708,1.827952743,497.0912476,11.0271759,71.07557678,1,2
2021-12-22 16:10 +08:00,20.0,52.54666519165039,62.97133255004883,27.493000030517575,0.0,2.900000095367432,445.8333435058594,1.0,0.011230999999497726,0.0013428000000885731,0.05175799999960873,2.0,0.11719000000084634,895.6555176,93.32536316,25.0,48.43069077,46.14613724,34.79917145,16.9812088,16.5,59.74894333,92.91643524,199.8682251,17.70052147,1001.700012,31.39999962,570.1331787,198.6850128,1.394797683,496.6950684,11.0271759,71.89001465,1,2
2021-12-22 16:15 +08:00,20.0,52.5099983215332,62.89833450317383,27.52166748046875,0.0,2.799999952316284,444.8999938964844,1.0,0.011718000000655593,0.001342699999895558,0.052734000000782544,2.968799999973271,0.11718999999720836,895.4960938,93.31641388,25.0,48.91014862,47.23130798,34.8546524,16.82984352,16.5,59.74894333,92.91643524,204.0672913,17.48025131,1001.698364,31.60162544,552.1624756,157.5982513,0.775288701,497.6779785,11.0271759,71.28862762,1,2
2021-12-22 16:20 +08:00,20.0,52.55862045288086,62.94655227661133,27.505861282348636,0.0,2.7931034564971924,445.4137878417969,1.0,0.011230999999497726,0.0012818000000152097,0.05175799999960873,2.031200000026729,0.11719000000084634,895.336731,93.30745697,25.0,48.91014862,47.23130798,34.65262604,16.52714348,16.5,58.704422,92.91643524,202.6811066,17.27262306,1001.700012,31.30161476,537.1291504,222.421814,2.549688578,496.7539673,11.0271759,72.98062134,1,2
2021-12-22 16:25 +08:00,20.0,52.7066650390625,62.98866653442383,27.51300048828125,0.0,2.5999999046325684,444.9333190917969,1.0,0.011719000000084634,0.0013427000000092448,0.05273499999930209,2.0,0.11718000000109896,895.1773682,93.29850769,25.0,49.21042633,47.23130798,34.44463348,16.37580872,16.5,58.68698883,92.91643524,201.2031555,17.14533043,1001.700012,31.70000076,514.0162964,282.1483765,0.180000007,497.4946289,11.0271759,69.61139679,1,2
2021-12-22 16:30 +08:00,20.0,52.59000015258789,62.9119987487793,27.54433250427246,0.0,2.866666555404663,445.5,1.0,0.011717999999746098,0.0013427999999748863,0.052734000000782544,2.968799999973271,0.11719000000084634,896.1252441,92.99906921,25.0,48.5894165,46.18917847,34.44463348,16.22450638,16.5,58.68698883,92.91643524,201.6945496,17.04162979,1001.700012,32.19676208,504.0,208.7560425,1.343330503,498.9400024,11.0271759,65.83722687,1,2
2021-12-22 16:35 +08:00,20.0,52.36666488647461,62.987998962402344,27.551332473754886,0.0,2.7333333492279053,445.6000061035156,1.0,0.01123100000040722,0.0013428000000885731,0.05175799999960873,2.0,0.11718999999720836,897.196106,92.66737366,25.0,46.84382248,45.11053848,34.57268906,16.07317352,16.5,58.68698883,92.91643524,201.6255188,16.80926895,1001.800781,31.99917793,478.0903625,179.4165497,0.838050365,499.9189148,11.0271759,65.30246735,1,2
2021-12-22 16:40 +08:00,20.0,52.4178581237793,63.27606964111328,27.49642944335937,0.0,2.9285714626312256,446.4285583496094,1.0,0.011719000000084634,0.0013427999999748863,0.052734000000782544,2.031200000026729,0.11719000000084634,898.2669678,92.3356781,25.0,45.80221558,44.10484695,34.35429764,16.07317352,16.5,58.68698883,92.91643524,200.088501,16.80775452,1001.900024,31.59838295,453.9514465,190.2275085,0.216535702,499.7067871,11.0271759,69.89838409,1,2
2021-12-22 16:45 +08:00,20.0,53.23333358764648,63.44133377075195,27.4913330078125,0.0,3.0999999046325684,448.3333435058594,1.0,0.011230000000068685,0.0013427000000092448,0.05175799999960873,2.0,0.11718000000109896,899.3378296,92.00398254,25.0,45.31009293,43.11007309,34.35064316,16.37580872,16.5,57.6470108,92.91643524,198.8757019,16.93292236,1002.099976,31.70000076,433.1304932,224.6426697,2.189071655,498.0975952,11.0271759,67.43425751,1,2
2021-12-22 16:50 +08:00,20.0,52.94333267211914,63.25799942016602,27.56433296203613,0.0,2.933333396911621,447.0,1.0,0.011719000000084634,0.0012818000000152097,0.052733999998963554,2.0,0.11719000000084634,900.4086914,91.67228699,25.0,45.31009293,43.11007309,33.95895767,16.22699547,16.5,56.57537842,92.91643524,202.6611633,17.04695892,1002.099976,31.60164452,410.667572,165.652359,0.626189291,498.510498,11.0271759,68.85887909,1,2
2021-12-22 16:55 +08:00,20.0,52.72999954223633,63.16899871826172,27.58666610717773,0.0,3.0,446.2999877929688,1.0,0.011230000000068685,0.0013427999999748863,0.05175800000142772,2.0,0.11718999999720836,901.4795532,91.34059143,25.0,44.51028442,42.11061859,33.75041962,16.22450638,16.5,54.41241074,92.91643524,194.9485779,16.9402771,1002.200012,31.21140671,156.9759521,200.8736267,3.572581768,499.8673401,11.0271759,73.19408417,1,2
2021-12-22 17:00 +08:00,20.0,52.97999954223633,63.25799942016602,27.575666427612305,0.0,3.033333301544189,445.0,1.0,0.01171899999917514,0.0013427000000092448,0.05273499999930209,3.0,0.11719000000084634,902.550415,91.00889587,25.0,44.03659439,42.11061859,33.75041962,16.6760006,16.5,54.39397812,92.91643524,191.5779114,17.06640244,1002.400024,30.49837303,99.0,250.8657074,0.683092237,497.2618713,11.0271759,78.39024353,1,2
2021-12-22 17:05 +08:00,20.0,53.08000183105469,63.34400177001953,27.586000442504886,0.0,3.2333333492279053,444.1666564941406,1.0,0.011230000000068685,0.001159700000016528,0.052733999998963554,2.0,0.11718000000109896,903.6212769,90.67720032,25.0,45.4625473,43.11357498,33.94535446,16.82984352,16.5,55.54874039,92.91643524,201.5402069,17.38448334,1002.400024,30.20000076,142.6608276,170.3424072,1.626608253,493.2507935,11.0271759,79.60646057,1,2
2021-12-22 17:10 +08:00,20.0,53.10333251953125,63.499000549316406,27.577667236328125,0.0,2.933333396911621,442.8999938964844,1.0,0.011719000000084634,0.001159700000016528,0.052734000000782544,2.0,0.11913999999887892,904.2253418,92.00091553,25.0,46.56244659,45.19140625,34.02535629,16.82984352,16.5,56.71134567,92.91643524,191.7441864,17.38614655,1002.301636,30.60163116,134.2935944,196.7027588,1.404993773,491.2806702,11.0271759,77.40815735,1,2
2021-12-22 17:15 +08:00,20.0,53.21034622192383,63.34379196166992,27.60793113708496,0.0,2.965517282485962,440.137939453125,1.0,0.01123100000040722,0.0012206999999762047,0.05273499999930209,2.968799999973271,0.11719000000084634,908.9225464,93.216362,25.0,47.52059174,45.20868683,34.264328,16.82984352,16.5,57.75455475,92.91643524,200.1011658,17.38614655,1002.299988,30.60000038,295.5437927,215.3818817,2.269999981,489.0946655,11.0271759,78.09352875,1,2
2021-12-22 17:20 +08:00,20.0,53.05666732788086,63.38999938964844,27.601667404174805,0.0,3.0999999046325684,439.3999938964844,1.0,0.011717999999746098,0.0011595999999371998,0.05175700000108918,2.031200000026729,0.11913999999887892,907.600647,93.33462524,25.0,48.29634476,46.24527359,34.68562317,16.68039322,16.5,58.96884537,92.91643524,198.4897766,17.38614655,1002.299988,30.30326843,166.1410522,194.2108307,2.131634474,493.197113,11.0271759,79.26567841,1,2
2021-12-22 17:25 +08:00,20.0,53.16999816894531,63.34266662597656,27.625,0.0,2.900000095367432,438.8333435058594,1.0,0.01123100000040722,0.001159700000016528,0.05273499999930209,2.968799999973271,0.11719000000084634,901.824646,93.33462524,25.0,48.59807968,46.24527359,34.68562317,16.52960014,16.5,60.06824493,92.91643524,204.8345337,17.2802887,1002.099976,30.5,295.0,210.2640686,2.808152676,490.6712952,11.0271759,76.4081192,1,2
2021-12-22 17:30 +08:00,20.0,52.53928756713867,63.35357284545898,27.624643325805664,0.0,3.0357143878936768,438.3214416503906,1.0,0.011719000000084634,0.001159700000016528,0.052734000000782544,3.0,0.11913999999887892,898.2006836,93.33462524,25.0,48.60302353,46.24527359,34.68562317,16.52714348,16.5,60.06824493,92.91643524,199.2512512,17.17168999,1001.900024,30.39999962,293.2965088,204.7496948,2.513332844,493.6696777,11.0271759,78.50981903,1,2
2021-12-22 17:35 +08:00,20.0,53.25,63.52999877929688,27.602333068847656,0.0,2.9666666984558105,439.6000061035156,1.0,0.011230000000068685,0.0011596000000508866,0.05273499999930209,2.031200000026729,0.11719000000084634,887.9446411,93.33462524,25.0,48.60302353,46.24527359,34.68562317,16.52714348,16.5,60.06824493,92.91643524,202.834671,17.17168999,1001.800781,30.59836197,250.2866516,215.3409576,2.374758482,492.4541626,11.0271759,77.90982819,1,2
2021-12-22 17:40 +08:00,20.0,53.07333374023438,63.53533172607422,27.59166717529297,0.0,3.033333301544189,439.8999938964844,1.0,0.011230999999497726,0.0011596999999028412,0.052734000000782544,2.968799999973271,0.11719000000084634,902.3762817,92.32178497,25.0,48.92967987,47.27802658,34.82684708,16.52714348,16.5,60.06824493,92.91643524,199.8321381,17.17168999,1001.900024,30.29999924,223.8570862,204.6289673,0.998776495,492.4814148,11.0271759,78.11795807,1,2
2021-12-22 17:45 +08:00,20.0,53.13333511352539,63.65933227539063,27.560333251953125,0.0,3.033333301544189,440.5,1.0,0.011717999999746098,0.0012207000000898915,0.052733999998963554,2.031200000026729,0.11913999999887892,897.8894653,92.20796204,25.0,48.92967987,47.27802658,34.82684708,16.52714348,16.5,61.11341476,92.91643524,201.272583,17.17168999,1001.900024,30.59352112,225.3521423,65.21685791,0.315104246,492.0906677,11.0271759,77.12915039,1,2
2021-12-22 17:50 +08:00,20.0,53.00666809082031,63.73699951171875,27.527666091918945,0.0,3.066666603088379,438.73333740234375,1.0,0.01123100000040722,0.0011596999999028412,0.05175800000142772,2.968799999973271,0.11718000000109896,891.265625,92.20796204,25.0,49.2503624,47.27802658,34.82684708,16.52714348,16.5,61.1319809,92.91643524,193.7760925,17.17168999,1002.099976,30.6032753,219.0163727,197.415863,2.218874216,492.2698975,11.0271759,77.89017487,1,2
2021-12-22 17:55 +08:00,20.0,53.11666488647461,63.71500015258789,27.539655685424805,0.0,3.133333444595337,437.73333740234375,1.0,0.011719000000084634,0.0011596000000508866,0.05273499999930209,2.031200000026729,0.11913999999887892,893.8449707,92.20796204,25.0,49.2503624,47.27802658,34.82684708,16.37757874,16.5,61.1319809,92.91643524,204.3283691,17.17168999,1002.10321,30.70000076,192.9512634,255.1016235,0.634386361,493.464325,11.0271759,73.32112122,1,2
2021-12-22 18:00 +08:00,20.0,53.11666488647461,63.70000076293945,27.527666091918945,0.0,3.133333444595337,436.4666748046875,1.0,0.011230000000068685,0.001159700000016528,0.052733999998963554,2.968799999973271,0.11719000000084634,899.6747437,92.20796204,25.0,47.62807846,45.16986847,34.82684708,16.07317352,16.5,62.11808014,92.91643524,199.0249176,16.84143066,1002.099976,31.0,168.2453613,279.3885498,1.07030499,492.5066528,11.0271759,71.28855133,1,2
2021-12-22 18:05 +08:00,20.0,53.08000183105469,63.86899948120117,27.49066734313965,0.0,2.866666555404663,436.23333740234375,1.0,0.007811999999830732,0.001159700000016528,0.05175800000142772,2.031200000026729,0.08203000000139582,890.9385376,92.20796204,25.0,46.27259827,44.12221527,34.82684708,16.07317352,16.5,60.97054672,92.91643524,200.1450653,16.73727417,1002.301636,30.79999924,75.08114624,171.0762787,0.394993186,490.4913635,11.0271759,73.69026184,1,2
2021-12-22 18:10 +08:00,20.0,53.02413940429688,63.71586227416992,27.54482841491699,0.0,2.965517282485962,436.9655151367188,1.0,0.00732499999958236,0.0011595999999371998,0.05175799999960873,2.0,0.08398999999917578,890.6408081,92.05078125,25.0,46.26842499,44.12221527,34.82684708,16.22450638,16.5,60.97054672,92.91643524,199.3813019,16.85005569,1002.400024,30.29999924,54.03232574,189.5975342,1.319655418,490.2450256,11.0271759,76.9935379,1,2
2021-12-22 18:15 +08:00,20.0,53.10333251953125,63.86933517456055,27.50466728210449,0.0,3.066666603088379,436.73333740234375,1.0,0.007812000000740227,0.001159700000016528,0.05175699999927019,2.968799999973271,0.08202999999775784,891.4810791,91.87591553,25.0,44.69051361,43.13062668,33.3858223,16.07567787,16.5,56.89030457,92.91643524,196.3203125,16.85005569,1002.400024,30.0,47.0,199.8474579,1.34055841,484.7165527,11.0271759,77.19999695,1,2
2021-12-22 18:20 +08:00,20.0,53.25483703613281,63.93741989135742,27.491613388061523,0.0,2.9677419662475586,435.2903137207031,1.0,0.007812999999259773,0.001159700000016528,0.05175800000142772,2.0,0.08203000000139582,892.3212891,91.70104218,25.0,43.18215179,40.91991806,32.90574646,16.07069588,16.5,50.68349838,92.91643524,202.661499,16.74947548,1002.301636,29.70000076,38.03248978,205.4124451,0.570722103,467.3496704,11.0271759,79.20162201,1,1
2021-12-22 18:25 +08:00,20.0,52.37857055664063,63.83571243286133,27.5575008392334,0.0,3.107142925262451,438.0,1.0,0.007324000000153319,0.001159700000016528,0.05175799999960873,2.0,0.08203000000139582,893.1615601,91.52617645,25.0,42.38576889,40.91991806,32.90574646,16.22450638,16.5,50.66160202,92.91643524,200.2711334,16.80032539,1002.299988,29.5,28.01636124,169.1875153,2.411676407,479.9888,11.0271759,79.69672394,1,1
2021-12-22 18:30 +08:00,20.0,52.90666580200195,63.9456672668457,27.53499984741211,0.0,3.3333332538604736,438.0666809082031,1.0,0.007811999999830732,0.0012206999999762047,0.052733999998963554,2.0,0.08398999999917578,692.4761353,93.41707611,25.0,41.91418076,39.8657341,32.90574646,16.37580872,16.5,50.66160202,92.91643524,198.5400391,16.95497131,1002.299988,29.5,22.01622963,248.4258881,0.974482059,479.2987976,11.0271759,80.40324402,0,0
2021-12-22 18:35 +08:00,20.0,52.893333435058594,64.05333709716797,27.4950008392334,0.0,3.033333301544189,441.26666259765625,1.0,0.007813000000169268,0.0011596000000508866,0.05175800000142772,1.031200000026729,0.08202999999775784,469.0950623,95.54061127,25.0,1.639795899,0.0,33.33890915,23.36637497,16.5,50.66160202,92.91643524,201.2927856,20.1362648,1002.198364,29.39999962,18.0,245.0927124,0.867379725,479.8687744,11.0271759,81.20163727,0,0
2021-12-22 18:40 +08:00,20.0,53.02999877929688,63.84166717529297,27.566333770751953,0.0,2.933333396911621,441.1000061035156,1.0,0.007324000000153319,0.0011596999999028412,0.05175799999960873,0.0,0.08203000000139582,245.7139893,97.66415405,25.0,1.639795899,0.0,33.55977249,23.98645973,16.5,50.66160202,92.91643524,200.7727661,24.58476448,1002.200012,29.29999924,15.0,191.5780792,2.16691041,479.4889526,11.0271759,81.69348907,0,0
2021-12-22 18:45 +08:00,20.0,52.91999816894531,64.01566314697266,27.518999099731445,0.0,3.033333301544189,440.5666809082031,1.0,0.007813000000169268,0.001159700000016528,0.05175799999960873,0.0,0.08203000000139582,22.33290482,99.78769684,25.0,1.639795899,0.0,0.0,23.98645973,16.5,3.846368074,92.91643524,0.333057404,24.83388329,1002.099976,29.29999924,12.0,176.2145233,0.468390197,478.4797058,11.0271759,82.59677124,0,0
2021-12-22 18:50 +08:00,20.0,53.02333450317383,64.08300018310547,27.49933242797852,0.0,3.0999999046325684,437.8666687011719,1.0,0.007811999999830732,0.0011596000000508866,0.05175799999960873,0.0,0.0839799999994284,4.564098358,100.0,25.0,1.639795899,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.333057404,24.49393463,1002.099976,29.29999924,8.01622963,185.765152,0.874644339,478.28302,11.0271759,82.20973206,0,0
2021-12-22 18:55 +08:00,20.0,52.86000061035156,64.09500122070311,27.503665924072266,0.0,3.066666603088379,435.3999938964844,1.0,0.007324000000153319,0.001159700000016528,0.05175700000108918,0.0,0.0820400000011432,9.635188103,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.27466965,1002.099976,29.29999924,5.01636076,234.9727631,0.243252143,477.7097168,11.0271759,81.90000153,0,0
2021-12-22 19:00 +08:00,20.0,53.1793098449707,63.91655349731445,27.56758689880371,0.0,3.068965435028076,435.5172424316406,1.0,0.007813000000169268,0.001159700000016528,0.05175799999960873,0.0,0.08202999999775784,14.70627689,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.333057404,24.16215515,1002.099976,29.29999924,4.0,193.554184,0.925194979,477.6603699,11.0271759,81.90000153,0,0
2021-12-22 19:05 +08:00,20.0,52.790000915527344,64.12599945068361,27.53400039672852,0.0,3.033333301544189,440.5666809082031,1.0,0.003417999999328458,0.0010985999999775231,0.05273499999930209,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.333057404,24.16215515,1002.099976,29.29999924,1.0,164.0501556,0.699393332,477.6701965,11.0271759,82.79798126,0,0
2021-12-22 19:10 +08:00,20.0,52.6866683959961,64.12400054931639,27.52566719055176,0.0,3.066666603088379,439.1333312988281,1.0,0.0029300000005605398,0.0010985999999775231,0.05175700000108918,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.333057404,24.06262207,1001.90332,29.19836235,0.0,177.095993,0.161146343,476.8900757,11.0271759,80.80818939,0,0
2021-12-22 19:15 +08:00,20.0,52.38928604125977,64.07499694824219,27.54535675048828,0.0,3.107142925262451,438.75,1.0,0.003416999999899417,0.0010376000000178465,0.05273499999930209,0.0,0.0156200000019453,1.540499687,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.333057404,24.06262207,1001.900024,29.20000076,0.0,253.5949249,1.23669529,477.0802917,11.0271759,79.01392365,0,0
2021-12-22 19:20 +08:00,20.0,52.70000076293945,64.05966949462889,27.57266616821289,0.0,3.133333444595337,435.8999938964844,1.0,0.002929999999651045,0.0010986999999431646,0.05175799999960873,0.0,0.0156299999980547,2.830359221,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.16316605,1001.900024,29.20000076,0.0,175.2728577,0.211410969,476.8835144,11.0271759,78.29882813,0,0
2021-12-22 19:25 +08:00,20.0,52.6500015258789,64.11766815185547,27.56666755676269,0.0,2.866666555404663,435.5333251953125,1.0,0.003418000000237953,0.00109860000009121,0.052734000000782544,0.0,0.0156200000019453,5.979740143,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.16316605,1002.096741,29.39674759,0.0,279.8366089,1.721218586,477.666626,11.0271759,76.6032486,0,0
2021-12-22 19:30 +08:00,20.0,52.66333389282226,64.01833343505861,27.60666656494141,0.0,2.933333396911621,436.20001220703125,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,9.129120827,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.26580048,1002.200012,29.49882317,0.0,265.3736572,0.129999995,476.6416931,11.0271759,75.19999695,0,0
2021-12-22 19:35 +08:00,62.79999923706055,52.54999923706055,64.18833160400389,27.54633331298828,0.0,3.1666667461395264,434.5333251953125,2.0,0.003418000000237953,0.0010376000000178465,0.052734000000782544,0.0,0.0156200000019453,12.04683971,100.0,25.0,1.639795899,0.0,0.0,23.83208084,16.5,0.0,92.91643524,0.333057404,24.36525917,1002.200012,29.5,0.0,224.8392487,0.308781534,477.6732178,11.0271759,73.6032486,0,0
2021-12-22 19:40 +08:00,20.0,52.45333480834961,64.34799957275389,27.496999740600586,0.0,3.066666603088379,434.23333740234375,1.0,0.002929000000222004,0.0010986999999431646,0.05175799999960873,0.0,0.0156299999980547,14.9388237,100.0,25.0,1.639795899,0.0,0.0,23.53576088,16.5,0.0,92.91643524,0.333057404,24.46714211,1002.400024,29.60000038,0.0,49.70355606,1.318200469,476.8997803,11.0271759,77.87737274,0,0
2021-12-22 19:45 +08:00,20.0,52.63333511352539,64.07866668701172,27.584333419799805,0.0,3.2666666507720947,435.0666809082031,1.0,0.003418000000237953,0.0010985999999775231,0.052733999998963554,0.0,0.0156200000019453,12.62515354,100.0,25.0,1.639795899,0.0,0.0,23.37901306,16.5,0.0,92.91643524,0.333057404,24.57530975,1002.400024,29.29999924,0.0,81.53585052,0.576669633,475.9136963,11.0271759,83.4000473,0,0
2021-12-22 19:50 +08:00,20.0,52.5533332824707,64.22166442871094,27.531665802001953,0.0,3.066666603088379,436.3333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.05175800000142772,0.0,0.0156299999980547,9.733183861,100.0,25.0,1.639795899,0.0,0.0,23.22963905,16.5,0.0,92.91643524,0.333057404,24.57530975,1002.400024,29.10324669,0.0,14.65801334,1.401722908,476.4902344,11.0271759,85.48863983,0,0
2021-12-22 19:55 +08:00,20.0,52.386207580566406,64.38172149658203,27.483102798461914,0.0,2.931034564971924,437.1724243164063,1.0,0.003418000000237953,0.0010376000000178465,0.05273499999930209,0.0,0.0156200000019453,30.61087227,100.0,25.0,1.639795899,0.0,0.0,23.229702,16.5,0.0,92.91643524,0.333057404,24.57530975,1002.599976,29.00163841,0.0,44.14247513,1.97656095,474.3377991,11.0271759,85.99672699,0,0
2021-12-22 20:00 +08:00,20.0,52.4900016784668,64.29666900634766,27.52833366394043,0.0,3.133333444595337,433.4333190917969,1.0,0.002929999999651045,0.0010987000000568514,0.05175699999927019,0.0,0.0156299999980547,26.85495567,100.0,25.0,1.639795899,0.0,0.0,23.07536888,16.5,0.0,92.91643524,0.333057404,24.46413994,1002.700012,28.89999962,0.0,346.7731628,0.870000005,475.9035339,11.0271759,86.89674377,0,0
2021-12-22 20:05 +08:00,20.0,52.01785659790039,64.32928466796875,27.542499542236328,0.0,3.0,431.8214416503906,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.0156200000019453,20.03616905,100.0,25.0,1.639795899,0.0,0.0,23.22472382,16.5,0.0,92.91643524,0.333057404,24.36361504,1002.799988,28.79999924,0.0,41.54441071,0.309354097,475.8711243,11.0271759,88.19999695,0,0
2021-12-22 20:10 +08:00,20.0,52.4366683959961,64.54166412353516,27.5,0.0,3.2000000476837163,432.4333190917969,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,17.49874687,100.0,25.0,1.639795899,0.0,0.0,23.22965431,16.5,0.0,92.91643524,0.333057404,24.36361504,1002.900024,28.60000038,0.0,320.6907349,0.701919198,474.9202576,11.0271759,88.99673462,0,0
2021-12-22 20:15 +08:00,20.0,52.3466682434082,64.56166839599611,27.517333984375,0.0,2.9666666984558105,435.1666564941406,1.0,0.003905999999915366,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,15.43692589,100.0,25.0,1.639795899,0.0,0.0,23.37776375,16.5,0.0,92.91643524,0.333057404,24.36361504,1003.099976,28.59838104,0.0,73.04193878,0.66323936,474.6877441,11.0271759,89.90000153,0,0
2021-12-22 20:20 +08:00,20.0,52.54666519165039,64.66666412353516,27.49766731262207,0.0,3.2000000476837163,434.0,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.38149071,16.5,0.0,92.91643524,0.333057404,24.46212769,1003.200012,28.5,0.0,7.658616543,2.554159641,475.8644104,11.0271759,89.79838562,0,0
2021-12-22 20:25 +08:00,20.0,52.40999984741211,64.56466674804689,27.547666549682614,0.0,3.133333444595337,435.5666809082031,1.0,0.003418000000237953,0.0010987000000568514,0.05175700000108918,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.333057404,24.46376228,1003.29834,28.5,0.0,168.6245422,0.350996166,474.0912476,11.0271759,89.99671936,0,0
2021-12-22 20:30 +08:00,20.0,52.56000137329102,64.68833160400389,27.52300071716309,0.0,2.933333396911621,431.3666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.56752396,1003.400024,28.39999962,0.0,110.0256424,0.459546208,474.3911743,11.0271759,90.30000305,0,0
2021-12-22 20:35 +08:00,20.0,52.56000137329102,64.69499969482422,27.52033424377441,0.0,3.0,434.70001220703125,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.013680000000022119,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.66978073,1003.599976,28.29999924,0.0,15.33275795,0.552815974,473.4968262,11.0271759,89.80653381,0,0
2021-12-22 20:40 +08:00,20.0,52.746665954589844,64.67666625976561,27.55200004577637,0.0,3.1666667461395264,433.26666259765625,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.015619999998307321,1.522467732,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.66978073,1003.599976,28.29999924,0.0,226.3207092,0.379042476,474.0827332,11.0271759,88.59999847,0,0
2021-12-22 20:45 +08:00,20.0,52.72758483886719,64.80690002441406,27.519309997558594,0.0,3.1034483909606934,434.5517272949219,1.0,0.0039060000008248608,0.0010986999999431646,0.05175799999960873,0.0,0.01563000000169268,0.0,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.333057404,24.66978073,1003.700012,28.29999924,0.0,87.22395325,0.35406971,472.1136475,11.0271759,87.80000305,0,0
2021-12-22 20:50 +08:00,20.0,52.97333145141602,64.80133056640625,27.53499984741211,0.0,3.033333301544189,433.76666259765625,1.0,0.003417999999328458,0.00109860000009121,0.05175700000108918,0.0,0.015619999998307321,13.70561314,100.0,25.0,1.639795899,0.0,0.0,23.68019295,16.5,0.0,92.91643524,0.0,24.66978073,1003.799988,28.10000038,0.0,96.7394104,0.804268003,473.3115845,11.0271759,88.40000153,0,0
2021-12-22 20:55 +08:00,20.0,52.358619689941406,64.89862060546875,27.50930976867676,0.0,2.896551609039306,432.0689697265625,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,24.16257286,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.0,24.77065659,1003.900024,28.10000038,0.0,51.73771286,0.231967553,475.460907,11.0271759,88.59999847,0,0
2021-12-22 21:00 +08:00,20.0,53.10344696044922,64.9193115234375,27.50482749938965,0.0,2.931034564971924,433.2069091796875,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,34.08961105,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.482685089,24.77065659,1004.099976,28.0,0.0,121.1090622,0.455361128,472.8820496,11.0271759,89.09999847,0,0
2021-12-22 21:05 +08:00,20.0,53.003334045410156,64.91366577148439,27.517000198364254,0.0,3.0999999046325684,432.9333190917969,1.0,0.003417999999328458,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,23.97612572,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.482685089,24.77065659,1004.200012,27.89999962,0.0,138.4340363,0.053095922,472.2920532,11.0271759,89.79193115,0,0
2021-12-22 21:10 +08:00,20.0,52.709999084472656,64.91033172607422,27.522666931152344,0.0,3.066666603088379,429.5,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.01367000000027474,27.77206993,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.0,24.77065659,1004.150024,27.79999924,0.0,204.9653931,0.694962621,471.794281,11.0271759,90.50002289,0,0
2021-12-22 21:15 +08:00,20.0,52.63999938964844,64.79966735839844,27.57033348083496,0.0,3.0,430.8999938964844,2.0,0.003905999999915366,0.0010376000000178465,0.052733999998963554,0.0,0.0156299999980547,23.30122566,100.0,25.0,1.639795899,0.0,0.0,23.53330803,16.5,0.0,92.91643524,0.0,24.77065659,1004.200012,27.79999924,0.0,82.99382019,0.88000679,471.8792725,11.0271759,91.09999847,0,0
2021-12-22 21:20 +08:00,20.0,53.14666748046875,64.96333312988281,27.53933334350586,0.0,3.0,430.76666259765625,2.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,31.96139145,100.0,25.0,1.639795899,0.0,0.0,23.42973137,16.5,0.0,92.91643524,0.0,24.77065659,1004.200012,27.79999924,0.0,354.9573059,0.690909207,471.6259155,11.0271759,91.19958496,0,0
2021-12-22 21:25 +08:00,20.0,52.91666793823242,64.8316650390625,27.58300018310547,0.0,3.1666667461395264,429.3666687011719,1.0,0.003418000000237953,0.0010987000000568514,0.05175800000142772,0.0,0.01563000000169268,25.9226799,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.0,24.77065659,1004.200012,27.79999924,0.0,73.42945862,0.941739738,470.3025513,11.0271759,91.5,0,0
2021-12-22 21:30 +08:00,20.0,52.81999969482422,64.79900360107422,27.594667434692386,0.0,3.0999999046325684,428.20001220703125,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.015619999998307321,18.07562637,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.0,24.77065659,1004.299194,27.60000038,0.0,33.27254486,0.650493383,471.3087158,11.0271759,92.09753418,0,0
2021-12-22 21:35 +08:00,20.0,52.77000045776367,64.79799652099611,27.608999252319336,0.0,3.133333444595337,431.3333435058594,1.0,0.003417999999328458,0.0010376000000178465,0.05175699999927019,0.0,0.01367000000027474,10.22857094,100.0,25.0,1.639795899,0.0,0.0,23.53085136,16.5,0.0,92.91643524,0.0,24.77065659,1004.398376,27.70000076,0.0,43.94794464,0.574175179,470.9119873,11.0271759,92.30000305,0,0
2021-12-22 21:40 +08:00,20.0,52.95862197875977,65.01034545898439,27.55862045288086,0.0,3.1379311084747314,429.2069091796875,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.01563000000169268,9.443996429,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.0,24.77065659,1004.299988,27.70000076,0.0,18.05119514,0.68559593,470.7124023,11.0271759,92.5,0,0
2021-12-22 21:45 +08:00,20.0,53.16333389282226,65.01833343505861,27.54366683959961,0.0,3.033333301544189,426.9666748046875,1.0,0.003905999999915366,0.0010987000000568514,0.05273499999930209,0.0,0.01367000000027474,19.03030396,100.0,25.0,1.639795899,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.0,24.77065659,1004.299988,27.70000076,0.0,15.78147984,1.237541199,471.6837769,11.0271759,93.00485229,0,0
2021-12-22 21:50 +08:00,20.0,52.57143020629883,64.97678375244139,27.546785354614254,0.0,3.107142925262451,427.3928527832031,1.0,0.003418000000237953,0.0010985999999775231,0.05175699999927019,0.0,0.015619999998307321,29.68128204,100.0,25.0,1.639795899,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.0,24.87072563,1004.299988,27.70000076,0.0,83.23339844,0.171616375,471.6990662,11.0271759,92.79838562,0,0
2021-12-22 21:55 +08:00,20.0,53.12666702270508,64.86133575439453,27.58466720581055,0.0,3.033333301544189,428.0,1.0,0.003418000000237953,0.0010376000000178465,0.05175800000142772,0.0,0.013680000000022119,25.61984253,100.0,25.0,1.639795899,0.0,0.0,23.68272209,16.5,0.0,92.91643524,0.0,24.87187386,1004.200012,27.60162926,0.0,36.05023575,0.297229916,470.6943359,11.0271759,92.99674225,0,0
2021-12-22 22:00 +08:00,20.0,52.8466682434082,64.98833465576172,27.55933380126953,0.0,3.133333444595337,426.6666564941406,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,19.92399406,100.0,25.0,1.639795899,0.0,0.0,23.83459091,16.5,0.0,92.91643524,0.0,24.87187386,1004.299988,27.50162315,0.0,96.92133331,0.674969018,470.692688,11.0271759,93.80000305,0,0
2021-12-22 22:05 +08:00,20.0,52.959999084472656,65.0086669921875,27.56399917602539,0.0,3.0999999046325684,426.23333740234375,1.0,0.003418000000237953,0.000976599999944483,0.04980499999874155,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,23.68520927,16.5,0.0,92.91643524,0.0,24.87187386,1004.299988,27.5,0.0,135.582489,0.087041959,471.4825439,11.0271759,94.19999695,0,0
2021-12-22 22:10 +08:00,20.0,53.18000030517578,64.97833251953125,27.56999969482422,0.0,3.2999999523162837,426.9666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.049804000000222004,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.639795899,0.0,0.0,23.83301544,16.5,0.0,92.91643524,0.0,24.87187386,1004.301636,27.60000038,0.0,286.9800415,0.409999996,470.6947632,11.0271759,94.19999695,0,0
2021-12-22 22:15 +08:00,20.0,53.10333251953125,65.07666778564453,27.547332763671875,0.0,3.2666666507720947,426.5333251953125,1.0,0.003418000000237953,0.0009766000000581698,0.0507820000002539,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,24.98304939,1004.398376,27.5,0.0,257.4550781,0.221144065,470.4927368,11.0271759,94.49673462,0,0
2021-12-22 22:20 +08:00,20.0,53.0966682434082,65.04299926757811,27.56166648864746,0.0,3.2000000476837163,430.0666809082031,1.0,0.003418000000237953,0.0010374999999385182,0.049804000000222004,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.639795899,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.09596825,1004.398376,27.5,0.0,68.76735687,0.144228145,469.7158813,11.0271759,94.5,0,0
2021-12-22 22:25 +08:00,20.0,53.22333145141602,65.08766937255861,27.547666549682614,0.0,3.0,426.4666748046875,1.0,0.002929000000222004,0.0009766000000581698,0.04980500000056054,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.21068001,1004.400024,27.59838295,0.0,11.78629684,0.479999989,470.486084,11.0271759,94.0,0,0
2021-12-22 22:30 +08:00,20.0,53.372413635253906,65.05482482910156,27.56517219543457,0.0,3.068965435028076,423.5517272949219,1.0,0.003417999999328458,0.0010376000000178465,0.04980499999874155,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.4396553,16.5,0.0,92.91643524,0.0,25.31299782,1004.203247,27.60000038,0.0,242.5415344,0.278042644,471.1120911,11.0271759,93.90000153,0,0
2021-12-22 22:35 +08:00,20.0,53.106666564941406,65.09333038330078,27.56566619873047,0.0,3.0999999046325684,424.6666564941406,1.0,0.003418000000237953,0.000976599999944483,0.049804000000222004,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.52333641,1004.301636,27.5,0.0,273.2638855,0.460648507,471.6792908,11.0271759,94.49675751,0,0
2021-12-22 22:40 +08:00,20.071428298950195,52.7928581237793,65.04607391357422,27.60000038146973,0.0,3.357142925262451,423.3571472167969,1.0,0.0029300000005605398,0.0009764999999788415,0.04980500000056054,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.57509804,1004.400024,27.50163269,0.0,251.5861359,0.680000007,470.5950623,11.0271759,94.5,0,0
2021-12-22 22:45 +08:00,20.0,53.52000045776367,65.211669921875,27.54933357238769,0.0,3.133333444595337,422.6000061035156,1.0,0.003417999999328458,0.0010376000000178465,0.050780999999915366,0.0,0.0156299999980547,18.11645508,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.62584877,1004.400024,27.5,0.0,288.5639038,0.513190687,471.4878235,11.0271759,94.69999695,0,0
2021-12-22 22:50 +08:00,20.0,53.1533317565918,65.12999725341797,27.58166694641113,0.0,3.133333444595337,420.0,1.0,0.003418000000237953,0.0009766000000581698,0.04980500000056054,0.0,0.0156200000019453,16.74098587,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.62584877,1004.398376,27.59836197,0.0,249.9759521,0.311473906,470.5092468,11.0271759,94.70326996,0,0
2021-12-22 22:55 +08:00,20.0,53.69333267211914,65.18633270263672,27.59133338928223,0.0,3.2666666507720947,419.5333251953125,1.0,0.002929999999651045,0.0010375999999041596,0.04980499999874155,0.0,0.0156299999980547,15.36551666,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.62584877,1004.599976,27.60000038,0.0,299.2153931,0.025685858,471.1056213,11.0271759,94.69674683,0,0
2021-12-22 23:00 +08:00,20.0,53.37666702270508,65.22133636474611,27.58699989318848,0.0,3.2666666507720947,422.23333740234375,1.0,0.003418000000237953,0.0009766000000581698,0.049804000000222004,0.0,0.0156200000019453,18.94196892,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.72688293,1004.599976,27.60000038,0.0,203.8865662,0.151300997,471.4858093,11.0271759,94.70162201,0,0
2021-12-22 23:05 +08:00,20.0,53.64666748046875,65.42966461181639,27.538000106811523,0.0,3.2333333492279053,421.2999877929688,2.0,0.003418000000237953,0.0010985999999775231,0.05273500000112108,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.83289337,1004.599976,27.5,0.0,191.4407501,0.170000002,471.8759766,11.0271759,95.19676971,0,0
2021-12-22 23:10 +08:00,20.0,54.0433349609375,65.35600280761719,27.56366729736328,0.0,3.2666666507720947,421.6666564941406,1.0,0.002929000000222004,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,17.12453842,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.93272972,1004.599976,27.5,0.0,355.8101807,0.29673779,470.2928467,11.0271759,95.49673462,0,0
2021-12-22 23:15 +08:00,20.0,53.746665954589844,65.21133422851561,27.625333786010746,0.0,3.0999999046325684,420.76666259765625,1.0,0.003417999999328458,0.0010376000000178465,0.052733999998963554,0.0,0.0156200000019453,14.64693928,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.81338692,1004.599976,27.5,0.0,261.549408,0.259869993,470.6893921,11.0271759,95.09999847,0,0
2021-12-22 23:20 +08:00,20.0,53.82666778564453,65.35533142089844,27.582332611083984,0.0,3.3333332538604736,420.20001220703125,1.0,0.003418000000237953,0.0010987000000568514,0.05175800000142772,0.0,0.013680000000022119,12.16933918,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.59300804,1004.599976,27.5,0.0,267.2582092,0.264739782,470.2993774,11.0271759,95.30326843,0,0
2021-12-22 23:25 +08:00,20.034482955932614,53.62413787841797,65.29413604736328,27.6179313659668,0.0,3.4827585220336914,416.6896667480469,1.0,0.002929999999651045,0.0010985999999775231,0.052733999998963554,0.0,0.015619999998307321,9.691740036,100.0,25.0,1.639795899,0.0,0.0,23.98822975,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.5,0.0,117.9682083,0.50999999,470.1069336,11.0271759,95.30000305,0,0
2021-12-22 23:30 +08:00,20.14285659790039,52.98214340209961,65.4857177734375,27.583213806152344,0.0892857164144516,3.4642856121063232,417.0357055664063,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,14.6497879,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.5983696,0.0,345.7228394,1.452546597,469.3095703,11.0271759,95.09999847,0,0
2021-12-22 23:35 +08:00,20.0,54.1533317565918,65.55867004394531,27.590333938598636,1.1733332872390747,3.366666555404663,416.2999877929688,1.0,0.003418000000237953,0.0010376000000178465,0.052734000000782544,0.0,0.0156299999980547,13.9265213,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.70000076,0.0,247.8058929,0.27793619,471.6686707,11.0271759,94.19999695,0,0
2021-12-22 23:40 +08:00,20.0,53.60333251953125,65.64199829101561,27.589000701904297,3.6666667461395264,3.766666650772095,418.26666259765625,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,12.48052692,100.0,25.0,1.639795899,0.0,0.0,24.28778458,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.69836998,0.0,122.1890411,0.326248348,471.1120911,11.0271759,94.0,0,0
2021-12-22 23:45 +08:00,20.0,53.66999816894531,65.58366394042969,27.61766624450684,5.566666603088379,3.6666667461395264,418.0333251953125,1.0,0.003418000000237953,0.0010987000000568514,0.052734000000782544,0.0,0.0156200000019453,11.03453255,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.70000076,0.0,110.3184052,0.338746011,471.2989502,11.0271759,94.30000305,0,0
2021-12-22 23:50 +08:00,20.0,53.9000015258789,65.55366516113281,27.63766670227051,8.033333778381348,3.566666603088379,415.70001220703125,2.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.013680000000022119,9.58853817,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.60000038,0.0,354.0237122,0.849734247,470.6991272,11.0271759,95.09999847,0,0
2021-12-22 23:55 +08:00,20.0,54.12333297729492,65.70733642578125,27.62433242797852,10.09666633605957,3.633333444595337,415.3666687011719,2.0,0.002929000000222004,0.0010376000000178465,0.05273499999930209,0.0,0.015619999998307321,7.743999481,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.5,0.0,237.1471252,0.185020775,470.8909607,11.0271759,95.09999847,0,0
2021-12-23 00:00 +08:00,20.0,54.49333190917969,66.26000213623047,27.64466667175293,12.369999885559082,3.866666555404663,415.9333190917969,1.0,0.003417999999328458,0.0010985999999775231,0.05175700000108918,0.0,0.01367000000027474,5.85519743,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.5,0.0,150.3283081,0.403555989,470.2895813,11.0271759,95.09999847,0,0
2021-12-23 00:05 +08:00,20.0,54.91999816894531,68.27766418457031,27.75466728210449,13.736666679382324,4.133333206176759,423.0333251953125,1.0,0.003418000000237953,0.001159700000016528,0.05468800000016927,0.0,0.01563000000169268,3.966395617,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.48381615,1004.599976,27.4016304,0.0,76.48618317,0.310978681,470.1092529,11.0271759,95.49673462,0,0
2021-12-23 00:10 +08:00,20.0,54.47666549682617,69.05366516113281,27.720333099365234,15.34000015258789,4.0,431.8666687011719,1.0,0.003418000000237953,0.001159700000016528,0.053710999998656916,0.0,0.01367000000027474,2.077593803,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.59017181,1004.599976,27.39838409,0.0,110.3644104,0.556770563,470.6796875,11.0271759,95.80000305,0,0
2021-12-23 00:15 +08:00,20.0,54.886207580566406,68.19620513916016,27.573448181152344,14.5482759475708,4.206896781921387,440.2069091796875,1.0,0.003418000000237953,0.0011595999999371998,0.05468700000164972,0.0,0.015619999998307321,0.18879208,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.6961956,1004.599976,27.29999924,0.0,37.4492836,0.287069887,470.0994568,11.0271759,96.0,0,0
2021-12-23 00:20 +08:00,20.0,54.81999969482422,67.06133270263672,27.47333335876465,11.699999809265135,4.066666603088379,439.9333190917969,1.0,0.003417999999328458,0.001159700000016528,0.053710999998656916,0.0,0.01563000000169268,13.70584106,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.79526901,1004.599976,27.29999924,0.0,248.9593811,0.330814749,468.7195435,11.0271759,96.0,0,0
2021-12-23 00:25 +08:00,20.0,54.16071319580078,65.96035766601561,27.37607192993164,10.375,3.857142925262451,439.0357055664063,1.0,0.003418000000237953,0.001159700000016528,0.05468800000016927,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.69059372,1004.599976,27.39999962,0.0,340.0566711,0.351464778,470.0929565,11.0271759,95.50322723,0,0
