timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-23 00:30 +08:00,20.0,54.746665954589844,64.93499755859375,27.21433258056641,9.18333339691162,3.766666650772095,443.1666564941406,1.0,0.003418000000237953,0.0012206999999762047,0.05468699999983073,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.59050179,1004.599976,27.39999962,0.0,155.1754456,0.631673038,469.8858643,11.0271759,95.09999847,0,0
2021-12-23 00:35 +08:00,20.0,55.209999084472656,63.78933334350586,27.09366607666016,9.703332901000977,3.566666603088379,447.9666748046875,1.0,0.003417999999328458,0.001159700000016528,0.053711000000475906,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.59050179,1004.403259,27.39999962,0.0,352.1428528,0.654169261,470.489502,11.0271759,95.30000305,0,0
2021-12-23 00:40 +08:00,20.0,55.0099983215332,62.4739990234375,27.102333068847656,11.306666374206545,3.5,449.76666259765625,2.0,0.003418000000237953,0.0011595999999371998,0.05468800000016927,0.0,0.01367000000027474,15.22797394,100.0,25.0,1.639795899,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.59050179,1004.400024,27.39999962,0.0,326.9510193,0.33973676,469.6898499,11.0271759,95.79837036,0,0
2021-12-23 00:45 +08:00,20.0,55.099998474121094,61.61600112915039,27.0629997253418,10.926666259765623,3.2999999523162837,451.7999877929688,2.0,0.003418000000237953,0.001159700000016528,0.053711000000475906,0.0,0.0156299999980547,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.59050179,1004.400024,27.39999962,0.0,21.01487923,0.889482796,470.5024414,11.0271759,96.30000305,0,0
2021-12-23 00:50 +08:00,20.0,54.9466667175293,60.95466613769531,27.027666091918945,10.856666564941406,3.0999999046325684,451.6333312988281,1.0,0.003418000000237953,0.001159700000016528,0.05468699999983073,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.13833046,16.5,0.0,92.91643524,0.0,25.59050179,1004.400024,27.29999924,0.0,95.05345917,0.050163116,470.4797058,11.0271759,97.19673157,0,0
2021-12-23 00:55 +08:00,20.0,54.88000106811523,60.56966781616211,26.933332443237305,9.479999542236328,2.900000095367432,450.3666687011719,1.0,0.003417999999328458,0.0011596000000508866,0.053711000000475906,0.0,0.013680000000022119,18.60965729,100.0,25.0,1.639795899,0.0,0.0,23.98645973,16.5,0.0,92.91643524,0.0,25.59050179,1004.301636,27.29999924,0.0,78.11145782,1.004655242,470.1123962,11.0271759,98.3951416,0,0
2021-12-23 01:00 +08:00,20.0,54.87333297729492,59.996665954589844,26.95466613769531,8.210000038146973,2.7333333492279053,449.0666809082031,1.0,0.003418000000237953,0.001159700000016528,0.05468799999835028,0.0,0.015619999998307321,22.36691475,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.59050179,1004.299988,27.29999924,0.0,353.8488159,0.656567752,469.4932251,11.0271759,99.09509277,0,0
2021-12-23 01:05 +08:00,20.0,54.97586059570313,59.629310607910156,26.906206130981445,8.772414207458496,2.5172414779663086,448.4137878417969,1.0,0.003418000000237953,0.000976599999944483,0.049804000000222004,0.0,0.01563000000169268,22.74251556,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,25.59050179,1004.20166,27.10324669,0.0,352.105072,0.469088286,469.1168213,11.0271759,99.89513397,0,0
2021-12-23 01:10 +08:00,20.0,55.18000030517578,59.28200149536133,26.87299919128418,8.523333549499513,2.2666666507720947,448.0333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.015619999998307321,22.74251556,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.59050179,1004.200012,27.10161591,0.0,335.9485168,1.240668297,469.6864014,11.0271759,99.90000153,0,0
2021-12-23 01:15 +08:00,20.0,54.73214340209961,59.01607131958008,26.84499931335449,6.382143020629883,2.25,446.6071472167969,1.0,0.003417999999328458,0.0009764999999788415,0.04980500000056054,0.0,0.01563000000169268,17.62534904,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.59050179,1004.200012,27.00162888,0.0,78.18798828,0.452607125,469.8865662,11.0271759,99.90000153,0,0
2021-12-23 01:20 +08:00,20.0,55.08666610717773,58.86366653442383,26.79999923706055,6.570000171661378,2.133333444595337,448.26666259765625,1.0,0.002929000000222004,0.0010376000000178465,0.04882799999904819,0.0,0.015619999998307321,11.93973446,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.69228935,1004.101624,27.0,0.0,358.005249,0.450485408,469.0770569,11.0271759,99.90000153,0,0
2021-12-23 01:25 +08:00,20.0,55.31999969482422,58.66333389282226,26.80599975585937,10.776666641235352,2.2666666507720947,449.3666687011719,1.0,0.003418000000237953,0.000976599999944483,0.04980500000056054,0.0,0.01563000000169268,6.254119396,100.0,25.0,1.639795899,0.0,0.0,24.29273987,16.5,0.0,92.91643524,0.0,25.69228935,1004.299988,26.89999962,0.0,23.9854393,0.712333798,468.3099365,11.0271759,99.90000153,0,0
2021-12-23 01:30 +08:00,20.0,55.34333419799805,58.65666580200195,26.772666931152344,14.863333702087402,2.1666667461395264,451.20001220703125,1.0,0.003418000000237953,0.0010376000000178465,0.04980499999874155,0.0,0.015619999998307321,0.56850481,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,25.69228935,1004.299988,26.89999962,0.0,97.88315582,0.461175621,467.3329163,11.0271759,99.90000153,0,0
2021-12-23 01:35 +08:00,20.0,55.40999984741211,58.85033416748047,26.71733283996582,16.25666618347168,2.2666666507720947,449.5333251953125,1.0,0.003417999999328458,0.0009764999999788415,0.04882800000086718,0.0,0.01563000000169268,13.70564842,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.79402542,1004.299988,26.89999962,0.0,97.71986389,0.133715212,468.4772339,11.0271759,99.90000153,0,0
2021-12-23 01:40 +08:00,20.0,55.4033317565918,58.71533203125,26.74266624450684,17.260000228881836,2.400000095367432,452.5,1.0,0.003418000000237953,0.0009766000000581698,0.049804000000222004,0.0,0.015619999998307321,10.02209759,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.79402542,1004.099976,26.89999962,0.0,88.73565674,0.439999998,467.6939087,11.0271759,99.90000153,0,0
2021-12-23 01:45 +08:00,20.0,55.56666564941406,58.6879997253418,26.72933387756348,18.239999771118164,2.299999952316284,456.5333251953125,1.0,0.003418000000237953,0.0010376000000178465,0.048828999999386724,0.0,0.01563000000169268,21.41301346,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,25.79402542,1004.099976,26.89999962,0.0,233.7004547,0.172620356,468.3002014,11.0271759,99.90000153,0,0
2021-12-23 01:50 +08:00,20.0,55.54999923706055,58.83700180053711,26.6733341217041,19.163333892822266,2.299999952316284,461.26666259765625,1.0,0.002929999999651045,0.000976599999944483,0.049804000000222004,0.0,0.015619999998307321,15.97929764,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.79402542,1003.900024,26.79999924,0.0,66.50777435,0.251326203,468.8870239,11.0271759,99.90000153,0,0
2021-12-23 01:55 +08:00,20.0,55.47333145141602,58.61466598510742,26.704334259033203,19.303333282470703,2.2333333492279053,459.8999938964844,1.0,0.003418000000237953,0.0010376000000178465,0.04882800000086718,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,25.79402542,1003.799988,26.79999924,0.0,22.11792946,0.53755337,467.6873779,11.0271759,99.90000153,0,0
2021-12-23 02:00 +08:00,20.0,55.42413711547852,58.76586151123047,26.621379852294922,18.93448257446289,2.2758619785308842,459.89654541015625,1.0,0.003418000000237953,0.0009764999999788415,0.04980499999874155,0.0,0.015619999998307321,1.522605062,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,25.89528847,1003.60321,26.79999924,0.0,342.3558044,1.039461493,467.2940674,11.0271759,99.90000153,0,0
2021-12-23 02:05 +08:00,20.0,54.67499923706055,58.47285842895508,26.66714286804199,18.774999618530273,2.1785714626312256,458.6071472167969,1.0,0.003417999999328458,0.001159700000016528,0.052734000000782544,0.0,0.01563000000169268,4.249909401,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,25.89528847,1003.599976,26.79999924,0.0,227.6941528,0.184998259,467.5103455,11.0271759,99.90000153,0,0
2021-12-23 02:10 +08:00,20.0,55.37666702270508,58.415000915527344,26.623666763305664,17.290000915527347,2.200000047683716,456.9666748046875,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,0.0,0.013669999996636761,8.971978188,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,25.89528847,1003.400024,26.79999924,0.0,346.2051697,0.213262215,467.2940674,11.0271759,99.90000153,0,0
2021-12-23 02:15 +08:00,20.0,55.4900016784668,58.28833389282226,26.612667083740234,17.266666412353516,2.0999999046325684,458.1333312988281,1.0,0.003418000000237953,0.0011596000000508866,0.05273499999930209,0.0,0.0156200000019453,0.944248617,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.10572052,1003.400024,26.79999924,0.0,164.883316,0.20161964,467.6852112,11.0271759,99.90000153,0,0
2021-12-23 02:20 +08:00,20.0,55.08666610717773,58.124000549316406,26.64800071716309,18.09000015258789,2.033333301544189,461.26666259765625,1.0,0.003418000000237953,0.0011596999999028412,0.05175700000108918,0.0,0.01367000000027474,4.56848526,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.10690689,1003.301636,26.79999924,0.0,151.0801392,0.473795593,468.4577332,11.0271759,99.90000153,0,0
2021-12-23 02:25 +08:00,20.0,55.40999984741211,58.18299865722656,26.618000030517575,18.28333282470703,2.1666667461395264,458.5333251953125,1.0,0.003417999999328458,0.001159700000016528,0.05273499999930209,0.0,0.0156299999980547,9.644504547,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.10690689,1003.299988,26.60000038,0.0,195.0504913,0.300000012,466.8942566,11.0271759,99.90000153,0,0
2021-12-23 02:30 +08:00,20.0,55.43333435058594,58.220664978027344,26.588666915893555,17.81999969482422,2.033333301544189,455.8999938964844,1.0,0.003418000000237953,0.0012206999999762047,0.052734000000782544,0.0,0.01367000000027474,14.72052383,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.10690689,1003.20166,26.59836388,0.0,215.6386719,0.444090039,467.0778809,11.0271759,99.90000153,0,0
2021-12-23 02:35 +08:00,20.0,55.08666610717773,58.11800003051758,26.62966728210449,17.85333251953125,1.9666666984558103,453.9666748046875,1.0,0.003418000000237953,0.0011596000000508866,0.05175799999960873,0.0,0.01563000000169268,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.89549637,16.5,0.0,92.91643524,0.0,26.10690689,1002.903259,26.5,0.0,266.5063477,0.278214812,466.5237122,11.0271759,99.90000153,0,0
2021-12-23 02:40 +08:00,20.0,55.40666580200195,58.22999954223633,26.584333419799805,19.309999465942386,2.0,453.8999938964844,1.0,0.003418000000237953,0.001159700000016528,0.052734000000782544,0.0,0.01367000000027474,13.92657185,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.10690689,1002.901672,26.60000038,0.0,329.3261108,0.261069,468.09375,11.0271759,99.90000153,0,0
2021-12-23 02:45 +08:00,20.0,55.23333358764648,58.25199890136719,26.58333396911621,20.496665954589844,1.9666666984558103,452.0,1.0,0.003417999999328458,0.001159700000016528,0.05175799999960873,0.0,0.015619999998307321,12.48057556,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.10690689,1002.900024,26.5,0.0,53.98450851,0.91027236,466.1465149,11.0271759,99.90000153,0,0
2021-12-23 02:50 +08:00,20.0,55.106895446777344,58.09827423095703,26.6417236328125,21.76551818847656,1.9310344457626345,451.4827575683594,1.0,0.003418000000237953,0.0011595999999371998,0.05273499999930209,0.0,0.01367000000027474,11.03457832,100.0,25.0,1.639795899,0.0,0.0,24.59657669,16.5,0.0,92.91643524,0.0,26.10690689,1002.799988,26.60000038,0.0,34.23386002,0.999183595,466.7008667,11.0271759,99.90000153,0,0
2021-12-23 02:55 +08:00,20.0,56.04999923706055,58.64633178710938,26.48200035095215,79.2933349609375,2.133333444595337,455.23333740234375,1.0,0.003418000000237953,0.001159700000016528,0.05175700000108918,0.0,0.01563000000169268,9.588582039,100.0,25.0,1.639795899,0.0,0.0,24.44459724,16.5,0.0,92.91643524,0.0,26.10690689,1002.799988,26.60000038,0.0,33.49571609,1.354163289,466.4847717,11.0271759,99.90000153,0,0
2021-12-23 03:00 +08:00,20.0,54.74285888671875,59.8946418762207,26.105714797973636,100.37857055664062,1.8571428060531616,456.1071472167969,1.0,0.003416999999899417,0.001159700000016528,0.05273499999930209,0.0,0.01367000000027474,21.41287613,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,26.10690689,1002.799988,26.60000038,0.0,4.526401043,1.818663836,467.2841797,11.0271759,99.90000153,0,0
2021-12-23 03:05 +08:00,20.0,56.33000183105469,60.2586669921875,26.04700088500977,100.07666778564452,1.9666666984558103,457.9666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,20.48810387,100.0,25.0,1.639795899,0.0,0.0,24.2918129,16.5,0.0,92.91643524,0.0,26.10690689,1002.599976,26.60000038,0.0,14.85097885,0.980043292,467.2940674,11.0271759,99.90000153,0,0
2021-12-23 03:10 +08:00,20.0,56.2400016784668,60.52000045776367,26.02899932861328,100.14666748046876,1.8999999761581419,464.1666564941406,1.0,0.003417999999328458,0.0010985999999775231,0.052734000000782544,0.0,0.0156200000019453,17.98324776,100.0,25.0,1.639795899,0.0,0.0,24.29026222,16.5,0.0,92.91643524,0.0,26.00663185,1002.601624,26.60000038,0.0,11.88050461,1.313429236,468.0645142,11.0271759,99.90000153,0,0
2021-12-23 03:15 +08:00,20.0,55.82333374023438,60.69066619873047,26.01533317565918,100.5199966430664,1.7333333492279053,469.6666564941406,1.0,0.0029300000005605398,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,15.4783926,100.0,25.0,1.639795899,0.0,0.0,24.59317398,16.5,0.0,92.91643524,0.0,26.00663185,1002.5,26.70000076,0.0,261.5827942,0.417871028,467.4940186,11.0271759,99.90000153,0,0
2021-12-23 03:20 +08:00,20.0,55.84000015258789,60.904335021972656,25.97599983215332,100.47000122070312,1.7666666507720947,471.9666748046875,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.0156200000019453,15.97075748,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.00663185,1002.5,26.70000076,0.0,18.99856186,1.254963517,466.8943481,11.0271759,99.90000153,0,0
2021-12-23 03:25 +08:00,20.0,55.92333221435547,61.04033279418945,25.98500061035156,99.663330078125,1.7999999523162842,473.1333312988281,1.0,0.003417999999328458,0.0010985999999775231,0.05175700000108918,0.0,0.0156299999980547,16.79604912,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.03148842,1002.640015,26.70000076,0.0,89.60028839,0.281997621,467.5939331,11.0271759,99.90000153,0,0
2021-12-23 03:30 +08:00,20.0,55.89666748046875,61.07899856567383,26.015666961669922,99.4433364868164,1.7333333492279053,473.8666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.05273499999930209,0.0,0.0156200000019453,17.6213398,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.10603523,1002.700012,26.70000076,0.0,85.47579956,0.28875488,467.3441467,11.0271759,99.90000153,0,0
2021-12-23 03:35 +08:00,20.0,55.71333312988281,61.1879997253418,26.00200080871582,98.8566665649414,1.8333333730697632,471.9333190917969,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,18.44663048,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.10603523,1002.700012,26.70000076,0.0,44.41836548,0.560621679,467.6951294,11.0271759,99.90000153,0,0
2021-12-23 03:40 +08:00,20.0,55.65999984741211,61.2043342590332,25.96833419799805,98.38333129882812,1.8333333730697632,471.0333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.05175700000108918,0.0,0.0156200000019453,19.27192116,100.0,25.0,1.639795899,0.0,0.0,25.01165771,16.5,0.0,92.91643524,0.0,26.180233,1002.640076,26.70000076,0.0,49.52730942,0.412389368,468.2419128,11.0271759,99.90000153,0,0
2021-12-23 03:45 +08:00,20.0,56.26896667480469,61.1179313659668,25.967586517333984,95.63793182373048,2.1379311084747314,474.5517272949219,1.0,0.003418000000237953,0.00109860000009121,0.05175799999960873,0.0,0.0156299999980547,15.64042282,100.0,25.0,1.639795899,0.0,0.0,24.90043449,16.5,0.0,92.91643524,0.0,26.20520782,1002.599976,26.70000076,0.0,29.70740891,0.647885919,467.9036255,11.0271759,99.90000153,0,0
2021-12-23 03:50 +08:00,20.0,55.29999923706055,61.02178573608398,25.96750068664551,99.30357360839844,2.4642856121063232,475.46429443359375,1.0,0.003418000000237953,0.0010985999999775231,0.05273499999930209,0.0,0.0156200000019453,12.62510014,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1002.40332,26.70000076,0.0,318.4942627,0.158188328,468.8934937,11.0271759,99.90000153,0,0
2021-12-23 03:55 +08:00,20.0,55.98666763305664,61.00699996948242,25.94233322143555,100.4633331298828,2.200000047683716,471.8999938964844,1.0,0.0029289999993125093,0.0010376000000178465,0.05175700000108918,0.0,0.0156299999980547,9.733179092,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.20520782,1002.400024,26.70000076,0.0,30.17763329,0.58667022,468.4936829,11.0271759,99.90000153,0,0
2021-12-23 04:00 +08:00,20.0,55.59000015258789,60.897666931152344,25.939666748046875,101.413330078125,1.9666666984558103,471.23333740234375,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,10.74540806,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.20520782,1002.299988,26.70000076,0.0,8.451077461,0.640786588,467.6971436,11.0271759,99.90000153,0,0
2021-12-23 04:05 +08:00,20.0,56.09000015258789,60.8653335571289,25.915666580200195,101.7300033569336,2.2333333492279053,470.8999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,12.19141579,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1002.099976,26.70000076,0.0,10.89716434,1.146475434,468.2936401,11.0271759,99.90000153,0,0
2021-12-23 04:10 +08:00,20.0,55.2599983215332,60.73233413696289,25.92099952697754,103.47333526611328,2.1666667461395264,469.1666564941406,1.0,0.002929999999651045,0.00109860000009121,0.05175799999960873,0.0,0.0156200000019453,13.63742352,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1001.903259,26.70000076,0.0,18.02392769,1.383521438,466.9040527,11.0271759,99.90000153,0,0
2021-12-23 04:15 +08:00,20.0,55.15999984741211,60.61199951171875,25.92566680908203,105.68333435058594,2.1666667461395264,468.5333251953125,1.0,0.003418000000237953,0.0010375999999041596,0.05175799999960873,0.0,0.0156299999980547,15.08343124,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1001.900024,26.70000076,0.0,91.1679306,0.665269732,467.100769,11.0271759,99.90000153,0,0
2021-12-23 04:20 +08:00,20.0,55.23333358764648,60.46733474731445,25.933332443237305,107.36333465576172,2.0666666030883794,468.76666259765625,1.0,0.003418000000237953,0.0010987000000568514,0.05175700000108918,0.0,0.0156200000019453,15.22797394,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1001.900024,26.70000076,0.0,262.9515381,0.186245844,467.7036438,11.0271759,99.90000153,0,0
2021-12-23 04:25 +08:00,20.0,55.19333267211914,60.47100067138672,25.90900039672852,107.89666748046876,2.1666667461395264,468.23333740234375,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,19.93554306,100.0,25.0,1.639795899,0.0,0.0,24.51810455,16.5,0.0,92.91643524,0.0,26.20520782,1002.099976,26.60163879,0.0,100.1264114,0.589999974,467.8937988,11.0271759,99.90000153,0,0
2021-12-23 04:30 +08:00,20.0,55.14666748046875,60.357666015625,25.90866661071777,108.09666442871094,2.2666666507720947,465.9666748046875,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,25.16615486,100.0,25.0,1.639795899,0.0,0.0,24.74352646,16.5,0.0,92.91643524,0.0,26.20520782,1002.099976,26.60000038,0.0,160.5739594,0.171627894,467.4972839,11.0271759,99.90000153,0,0
2021-12-23 04:35 +08:00,20.0,55.06206893920898,60.2737922668457,25.91379356384277,109.09654998779295,2.0689654350280757,462.9655151367188,1.0,0.003416999999899417,0.0010376000000178465,0.05175799999960873,0.0,0.0156299999980547,24.80501366,100.0,25.0,1.639795899,0.0,0.0,24.51809692,16.5,0.0,92.91643524,0.0,26.20520782,1002.200012,26.60000038,0.0,26.02974319,0.893056631,467.6940002,11.0271759,99.90000153,0,0
2021-12-23 04:40 +08:00,20.0,54.72857284545898,60.16893005371094,25.910356521606445,110.71785736083984,2.0714285373687744,460.6071472167969,1.0,0.002929999999651045,0.0010987000000568514,0.05175800000142772,0.0,0.0156200000019453,23.82286263,100.0,25.0,1.639795899,0.0,0.0,24.74352264,16.5,0.0,92.91643524,0.0,26.20520782,1002.200012,26.59837151,0.0,323.9142761,0.488207579,466.2945557,11.0271759,99.90000153,0,0
2021-12-23 04:45 +08:00,20.0,55.76666641235352,60.15900039672852,25.893333435058594,113.86333465576172,2.0666666030883794,459.3999938964844,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,22.8407135,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1002.299988,26.60000038,0.0,334.5682068,0.141778022,467.0877686,11.0271759,99.90000153,0,0
2021-12-23 04:50 +08:00,20.0,54.88000106811523,60.12699890136719,25.934667587280273,116.28333282470705,2.1666667461395264,459.9333190917969,1.0,0.003418000000237953,0.0010985999999775231,0.05175699999927019,0.0,0.0156200000019453,20.3487339,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1002.400024,26.60000038,0.0,34.59346771,0.319999993,467.8840637,11.0271759,99.90000153,0,0
2021-12-23 04:55 +08:00,20.0,56.77666854858398,60.09199905395508,25.98666572570801,117.6266632080078,2.033333301544189,459.4666748046875,1.0,0.002929999999651045,0.0010376000000178465,0.05175800000142772,0.0,0.0156299999980547,17.68902779,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.20520782,1002.599976,26.60000038,0.0,39.84857178,0.927217543,466.9105225,11.0271759,99.40323639,0,0
2021-12-23 05:00 +08:00,20.0,56.55484008789063,60.18677520751953,25.978063583374023,118.94193267822266,2.1612904071807857,458.8709716796875,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,15.02931976,100.0,25.0,1.639795899,0.0,0.0,24.74697685,16.5,0.0,92.91643524,0.0,26.20520782,1002.599976,26.70000076,0.0,14.79049587,0.409999996,467.2979126,11.0271759,98.69999695,0,0
2021-12-23 05:05 +08:00,20.0,56.84000015258789,60.35066604614258,25.963666915893555,119.37999725341795,2.0999999046325684,459.6666564941406,1.0,0.002929000000222004,0.0009766000000581698,0.05175799999960873,0.0,0.0156299999980547,12.36961269,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1002.700012,26.70000076,0.0,320.486084,0.268218398,469.0577087,11.0271759,97.90000153,0,0
2021-12-23 05:10 +08:00,20.0,56.23666763305664,60.44066619873047,25.95800018310547,119.4633331298828,2.0999999046325684,460.3666687011719,1.0,0.002929999999651045,0.0010375999999041596,0.050780999999915366,0.0,0.01367000000027474,9.709905624,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1002.700012,26.70000076,0.0,183.8295288,0.223872468,469.0707397,11.0271759,98.09999847,0,0
2021-12-23 05:15 +08:00,20.0,57.70333480834961,60.41699981689453,25.968000411987305,119.1266632080078,2.033333301544189,459.3666687011719,1.0,0.003418000000237953,0.0009766000000581698,0.05175799999960873,0.0,0.0156200000019453,15.11018372,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.20520782,1002.900024,26.70000076,0.0,107.4485703,0.642526984,468.2871399,11.0271759,98.40000153,0,0
2021-12-23 05:20 +08:00,20.0,56.53666687011719,60.404335021972656,25.976667404174805,119.90333557128906,2.033333301544189,462.70001220703125,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,0.0,0.013680000000022119,21.4057827,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1002.849976,26.60000038,0.0,41.59561539,0.884970844,468.467804,11.0271759,98.1999054,0,0
2021-12-23 05:25 +08:00,20.0,55.9000015258789,60.32133483886719,25.998332977294922,119.98999786376952,2.0666666030883794,466.1666564941406,1.0,0.002929000000222004,0.0009764999999788415,0.05175799999960873,0.0,0.015619999998307321,27.70138359,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1002.799988,26.70000076,0.0,358.396759,0.781860709,467.1202698,11.0271759,97.50325775,0,0
2021-12-23 05:30 +08:00,20.0,55.282142639160156,60.426429748535156,25.98607063293457,121.11428833007812,2.0,467.21429443359375,1.0,0.002929999999651045,0.0010376000000178465,0.05175800000142772,0.0,0.01563000000169268,27.53813744,100.0,25.0,1.639795899,0.0,0.0,24.59163857,16.5,0.0,92.91643524,0.0,26.20520782,1002.799988,26.70000076,0.0,9.963681221,0.202265248,468.5065918,11.0271759,96.90000153,0,0
2021-12-23 05:35 +08:00,20.0,55.6793098449707,60.433448791503906,26.01620674133301,122.20344543457031,2.0689654350280757,464.5172424316406,1.0,0.0029300000005605398,0.000976599999944483,0.050780999999915366,0.0,0.013669999996636761,26.65758514,100.0,25.0,1.639795899,0.0,0.0,24.89671326,16.5,0.0,92.91643524,0.0,26.20520782,1002.799988,26.70000076,0.0,70.96718597,0.699297488,467.3006287,11.0271759,97.30000305,0,0
2021-12-23 05:40 +08:00,20.0,55.25,60.41733169555664,26.041000366210934,123.59333038330078,1.7000000476837158,462.3666687011719,1.0,0.002929999999651045,0.0009766000000581698,0.05175799999960873,0.0,0.0156200000019453,25.77703285,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.20520782,1002.900024,26.70000076,0.0,36.89725494,0.619974017,467.3167114,11.0271759,97.70001984,0,0
2021-12-23 05:45 +08:00,20.0,55.41666793823242,60.57766723632813,26.00399971008301,125.13333129882812,1.7999999523162842,460.8666687011719,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,25.15861511,100.0,25.0,1.639795899,0.0,0.0,24.74352074,16.5,0.0,92.91643524,0.0,26.20520782,1003.099976,26.70000076,0.0,277.8555908,0.101151228,467.6808777,11.0271759,97.69999695,0,0
2021-12-23 05:50 +08:00,20.0,55.36000061035156,60.6436653137207,26.000333786010746,126.55999755859376,1.8333333730697632,459.3333435058594,1.0,0.002929000000222004,0.0009764999999788415,0.05175799999960873,0.0,0.0156299999980547,24.56931877,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.20520782,1003.099976,26.70000076,0.0,227.7392426,0.152772993,451.38797,11.0271759,97.5,0,0
2021-12-23 05:55 +08:00,20.0,55.54999923706055,60.55566787719727,26.035667419433594,127.97000122070312,1.8333333730697632,460.73333740234375,1.0,0.002929999999651045,0.0010376000000178465,0.050780999999915366,0.0,0.01367000000027474,23.98002434,100.0,25.0,1.639795899,0.0,0.0,25.20189095,16.5,0.0,92.91643524,0.0,26.31079102,1003.099976,26.70000076,0.0,318.2955627,0.535950959,467.29422,11.0271759,97.80000305,0,0
2021-12-23 06:00 +08:00,20.0,55.45000076293945,60.53666687011719,26.02700042724609,129.38667297363278,1.8666666746139529,461.23333740234375,1.0,0.002929999999651045,0.000976599999944483,0.05175799999960873,0.0,0.01563000000169268,23.390728,100.0,25.0,1.639795899,0.0,0.0,25.20189095,16.5,0.0,92.91643524,0.0,26.41358376,1003.200012,26.69837379,0.0,251.5236969,0.319999993,467.2973328,11.0271759,98.29837799,0,0
2021-12-23 06:05 +08:00,20.0,55.4000015258789,60.5433349609375,26.013999938964844,129.88667297363278,1.8333333730697632,463.1333312988281,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.015619999998307321,22.80143166,100.0,25.0,1.639795899,0.0,0.0,25.20189095,16.5,0.0,92.91643524,0.0,26.41358376,1003.101563,26.70000076,0.0,30.90934181,0.051774878,467.8841858,11.0271759,98.29838562,0,0
2021-12-23 06:10 +08:00,20.0,55.57333374023438,60.50933456420898,26.01233291625977,130.34666442871094,1.6333333253860474,460.26666259765625,1.0,0.003418000000237953,0.00109860000009121,0.052733999998963554,0.0,0.01367000000027474,22.74251556,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.41358376,1003.101624,26.70000076,0.0,344.6747437,0.414548755,467.6939087,11.0271759,98.0,0,0
2021-12-23 06:15 +08:00,20.0,55.93333435058594,60.41366577148438,26.017333984375,130.19999694824222,1.8333333730697632,460.8666687011719,1.0,0.003416999999899417,0.0010375999999041596,0.05175799999960873,0.0,0.01563000000169268,19.69314194,100.0,25.0,1.639795899,0.0,0.0,25.20189095,16.5,0.0,92.91643524,0.0,26.41358376,1003.200012,26.60000038,0.0,56.39775467,0.741001904,467.4743958,11.0271759,98.0,0,0
2021-12-23 06:20 +08:00,20.0,55.98275756835938,60.47827529907226,25.958965301513672,130.06552124023438,1.6896551847457886,464.4482727050781,1.0,0.002929999999651045,0.0010987000000568514,0.05175800000142772,0.0,0.015619999998307321,19.35442734,100.0,25.0,1.639795899,0.0,0.0,25.04990959,16.5,0.0,92.91643524,0.0,26.41358376,1003.349976,26.60000038,0.0,47.95316315,0.509977281,467.1941528,11.0271759,98.25000763,0,0
2021-12-23 06:25 +08:00,20.0,57.93928527832031,60.30714416503906,25.979999542236328,123.03571319580078,1.6785714626312256,466.8214416503906,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.41358376,1003.400024,26.5,0.0,49.98340225,0.98224932,467.3102112,11.0271759,98.5,0,0
2021-12-23 06:30 +08:00,20.0,58.51666641235352,59.79133224487305,26.12899971008301,124.56666564941406,1.8999999761581419,470.2999877929688,1.0,0.003418000000237953,0.0010985999999775231,0.052733999998963554,0.0,0.01563000000169268,15.64743328,100.0,25.0,1.639795899,0.0,0.0,24.74351311,16.5,0.0,92.91643524,0.0,26.41358376,1003.400024,26.6000042,0.0,91.00045013,0.100010328,466.297821,11.0271759,98.59999847,0,0
2021-12-23 06:35 +08:00,20.0,55.39666748046875,59.316001892089844,26.216999053955078,129.27999877929688,2.133333444595337,471.26666259765625,1.0,0.003418000000237953,0.0010376000000178465,0.05175800000142772,0.0,0.015619999998307321,17.08283043,100.0,25.0,1.639795899,0.0,0.0,25.19942665,16.5,0.0,92.91643524,0.0,26.41358376,1003.599976,26.60162163,0.0,65.00041962,0.219999999,468.0775452,11.0271759,98.5,0,0
2021-12-23 06:40 +08:00,20.0,55.38999938964844,59.18000030517578,26.20400047302246,128.53334045410156,1.9333332777023315,473.0,1.0,0.003417999999328458,0.0010987000000568514,0.05175799999960873,0.0,0.013680000000022119,19.14800644,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.41358376,1003.599976,26.70000076,0.0,296.390564,0.40003261,467.2973328,11.0271759,98.30000305,0,0
2021-12-23 06:45 +08:00,20.0,55.17666625976562,58.96466827392578,26.229999542236328,126.3000030517578,1.8666666746139529,468.76666259765625,1.0,0.003418000000237953,0.0010985999999775231,0.05175699999927019,0.0,0.0156200000019453,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.89796257,16.5,0.0,92.91643524,0.0,26.41358376,1003.599976,26.70000076,0.0,338.1001282,0.455012441,468.0775757,11.0271759,98.5,0,0
2021-12-23 06:50 +08:00,20.0,55.08000183105469,58.91266632080078,26.229665756225586,124.40333557128906,1.7999999523162842,465.3333435058594,1.0,0.002929999999651045,0.0010985999999775231,0.05273500000112108,0.0,0.0156299999980547,19.35442734,100.0,25.0,1.639795899,0.0,0.0,25.04745102,16.5,0.0,92.91643524,0.0,26.41358376,1003.698364,26.70000076,0.0,156.4748688,0.426903933,467.8938599,11.0271759,97.90000153,0,0
2021-12-23 06:55 +08:00,20.0,54.89666748046875,58.94066619873047,26.248332977294922,122.57333374023438,2.033333301544189,466.3333435058594,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,19.35442734,100.0,25.0,1.639795899,0.0,0.0,24.74723816,16.5,0.0,92.91643524,0.0,26.41358376,1003.599976,26.70000076,0.0,64.93248749,0.487734795,467.6922913,11.0271759,97.90000153,0,0
2021-12-23 07:00 +08:00,20.0,54.92666625976562,59.183998107910156,26.256999969482425,121.16999816894531,2.133333444595337,469.8999938964844,1.0,0.003418000000237953,0.0010986999999431646,0.05175699999927019,0.0,0.0156200000019453,22.40386391,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.41358376,1003.400024,26.70000076,1.0,125.091629,0.58569169,467.5167847,11.0271759,98.59837341,0,0
2021-12-23 07:05 +08:00,20.0,54.96333312988281,59.57300186157226,26.21299934387207,120.07333374023438,2.633333444595337,471.2999877929688,1.0,0.003418000000237953,0.0011596000000508866,0.05175800000142772,0.0,0.0156299999980547,29.94604111,100.0,25.0,1.639795899,0.0,0.0,24.4445858,16.5,0.0,92.91643524,0.0,26.41358376,1003.599976,26.70000076,2.983865023,74.1142807,0.54435277,466.9169312,11.0271759,98.40322876,0,0
2021-12-23 07:10 +08:00,20.0,55.16666793823242,59.7163314819336,26.189666748046875,118.20333099365234,3.0,472.4333190917969,1.0,0.0029289999993125093,0.001159700000016528,0.05273499999930209,0.0,0.01367000000027474,28.47041702,100.0,25.0,1.639795899,0.0,0.0,24.59160995,16.5,0.0,92.91643524,0.0,26.31241798,1003.599976,26.70000076,9.0,250.0945587,0.150026321,467.2940674,11.0271759,98.09999847,0,0
2021-12-23 07:15 +08:00,20.0,54.4555549621582,60.02407455444336,26.061851501464844,116.75926208496094,3.037037134170532,473.8518371582031,1.0,0.003418000000237953,0.001159700000016528,0.05175699999927019,0.0,0.01563000000169268,25.94183159,100.0,25.0,1.639795899,0.0,0.0,24.44459915,16.5,0.0,92.91643524,0.0,26.31241798,1003.599976,26.70000076,14.0,77.845047,0.687403321,467.4875183,11.0271759,98.30000305,0,0
2021-12-23 07:20 +08:00,20.0,55.540000915527344,59.89633178710938,26.04199981689453,115.09333038330078,3.433333396911621,475.3999938964844,1.0,0.003418000000237953,0.0011595999999371998,0.05273500000112108,0.0,0.013669999996636761,24.80504227,100.0,25.0,1.639795899,0.0,0.0,24.51811981,16.5,0.0,92.91643524,0.0,26.31241798,1003.800049,26.70000076,22.00018692,151.5988922,0.384985954,463.2955017,11.0271759,98.95001984,0,0
2021-12-23 07:25 +08:00,20.0,54.8033332824707,59.647666931152344,26.04133415222168,114.55333709716795,3.5,478.0666809082031,1.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,0.0,0.0156200000019453,23.82288551,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.31241798,1003.900024,26.70000076,25.0,18.6098938,0.324893326,469.073761,11.0271759,99.20162964,0,0
2021-12-23 07:30 +08:00,20.0,54.77999877929688,59.483665466308594,26.018667221069336,113.63333129882812,3.5,481.7999877929688,1.0,0.003418000000237953,0.0012206999999762047,0.052733999998963554,0.0,0.0156299999980547,22.84072876,100.0,25.0,1.639795899,0.0,0.0,24.44213295,16.5,0.0,92.91643524,0.0,26.31241798,1003.900024,26.89999962,37.00045013,233.2814178,0.640010476,468.1294861,11.0271759,99.30000305,0,0
2021-12-23 07:35 +08:00,20.0,55.22999954223633,59.36366653442383,26.023332595825195,111.9433364868164,3.733333349227905,479.73333740234375,1.0,0.003418000000237953,0.001159700000016528,0.05175800000142772,0.0,0.01367000000027474,18.75292206,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.31241798,1004.099976,26.89999962,51.95087051,141.4382782,0.316560894,467.8840332,11.0271759,99.99672699,0,0
2021-12-23 07:40 +08:00,20.0,54.92333221435547,59.339332580566406,26.0310001373291,110.64666748046876,3.7000000476837163,479.5333251953125,1.0,0.002929999999651045,0.0011596000000508866,0.05175799999960873,0.0,0.0156200000019453,14.32005882,100.0,25.0,1.639795899,0.0,0.0,24.59409714,16.5,0.0,92.91643524,0.0,26.31241798,1004.099976,26.79999924,63.96741104,225.6351776,0.217332572,466.733429,11.0271759,100.0,0,0
2021-12-23 07:45 +08:00,20.0,54.6500015258789,59.42266845703125,26.01499938964844,110.86333465576172,3.733333349227905,477.0,1.0,0.003418000000237953,0.001159700000016528,0.052733999998963554,0.0,0.013680000000022119,9.887194633,100.0,25.0,1.639795899,0.0,0.0,24.74599838,16.5,0.0,92.91643524,0.0,26.31241798,1004.200012,26.80002403,78.0019989,277.3140259,0.310074985,467.4778748,11.0271759,100.0,0,0
2021-12-23 07:50 +08:00,20.0,54.75666809082031,59.482666015625,26.020999908447266,110.7066650390625,3.9666666984558105,475.4666748046875,1.0,0.003416999999899417,0.0011596999999028412,0.05175800000142772,0.0,0.015619999998307321,12.04685688,100.0,25.0,1.639795899,0.0,0.0,24.89549828,16.5,0.0,92.91643524,0.0,26.31241798,1004.400024,26.79999924,102.8378677,259.8216248,0.521945536,468.08078,11.0271759,100.0,0,0
2021-12-23 07:55 +08:00,20.0,54.65666580200195,59.529335021972656,26.002666473388672,109.56666564941406,4.099999904632568,476.1333312988281,1.0,0.002929999999651045,0.0011596000000508866,0.052733999998963554,0.0,0.01367000000027474,14.93885994,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.31241798,1004.400024,27.0,124.0001526,314.4988098,0.759993494,469.0965881,11.0271759,100.0,0,0
2021-12-23 08:00 +08:00,20.0,54.98666763305664,59.4726676940918,26.029333114624023,108.41000366210938,4.0333333015441895,477.0666809082031,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,0.0,0.01563000000169268,18.94195557,100.0,25.0,1.639795899,0.0,0.0,25.04992676,16.5,0.0,92.91643524,0.0,26.31241798,1004.400024,27.0,150.8696442,297.6967468,0.230488837,471.2924194,11.0271759,99.99510956,0,0
2021-12-23 08:05 +08:00,20.0,54.38888931274414,59.58259201049805,25.99259185791016,106.50740814208984,4.0740742683410645,478.0,1.0,0.011719000000084634,0.0016479999999319261,0.05175800000142772,0.0,0.15234000000054948,281.8424988,100.0,25.0,14.13077354,14.25537872,41.78286362,24.74599838,16.5,87.21111298,92.91643524,201.1917877,26.2926693,1004.398438,27.10000038,177.0,313.2666931,1.369827032,473.6817322,11.0271759,100.0,0,0
2021-12-23 08:10 +08:00,20.0,54.790000915527344,59.63800048828125,25.99900054931641,105.3933334350586,3.7999999523162837,477.5,1.0,0.012206999999762047,0.0017089000000396481,0.05175799999960873,0.0,0.15235000000029686,573.4818726,100.0,25.0,37.43381119,36.38786316,41.69430923,23.45564842,16.5,96.54559326,92.91643524,202.5511169,25.91255569,1004.5,27.10000038,189.000351,334.0983582,0.910028458,475.2809753,11.0271759,100.0,0,0
2021-12-23 08:15 +08:00,20.0,54.91999816894531,59.7509994506836,26.01499938964844,104.70333099365234,4.099999904632568,476.8666687011719,1.0,0.011719000000084634,0.001648000000045613,0.05175699999927019,2.0,0.15428999999858206,865.1212769,100.0,25.0,44.24971008,42.56585693,41.23191071,19.77817154,16.5,95.50928497,92.91643524,198.4542847,22.79790306,1004.5,27.10162354,223.9513092,292.895874,1.42588079,476.6771545,11.0271759,98.9081192,0,0
2021-12-23 08:20 +08:00,20.0,55.209999084472656,60.03200149536133,25.99266624450684,104.47000122070312,4.099999904632568,476.5,1.0,0.011717999999746098,0.0016478999999662847,0.05175800000142772,3.8125,0.15235000000029686,894.194458,97.71247864,25.0,48.02022171,46.61088943,41.39027405,18.10662651,16.5,96.70098114,92.91643524,201.738678,20.11649895,1004.599976,27.20000267,159.9999237,278.7997742,1.109997869,478.71875,11.0271759,97.80000305,0,0
2021-12-23 08:25 +08:00,20.0,55.17666625976562,59.87066650390625,26.08466720581055,105.0433349609375,4.199999809265137,477.3666687011719,1.0,0.011719000000084634,0.0017090000000052896,0.05175799999960873,3.1875,0.15234000000054948,894.0947266,95.17079163,25.0,49.76507187,47.73033142,40.90248108,17.3470192,16.5,95.46128082,92.91643524,198.404892,18.70012665,1004.699707,27.4990139,149.0361786,248.4999847,0.79105252,479.8821716,11.0271759,97.80000305,0,0
2021-12-23 08:30 +08:00,20.0,54.753334045410156,59.73566818237305,26.12100028991699,105.91999816894531,4.199999809265137,478.73333740234375,1.0,0.012207000000671542,0.0016479999999319261,0.052733999998963554,3.0,0.15234000000054948,893.9949951,92.62910461,25.0,49.77037048,47.73486328,37.09373474,16.28991699,16.5,81.30126953,92.91643524,202.5178528,17.84231758,1004.900085,27.5,128.9981384,326.9840088,0.599944055,477.0997009,11.0271759,98.00007629,0,0
2021-12-23 08:35 +08:00,20.0,54.72333145141602,59.64966583251953,26.110332489013672,106.48332977294922,4.0333333015441895,478.1000061035156,1.0,0.01171899999917514,0.0016479000000799715,0.05175800000142772,3.0,0.15234999999665888,893.8952637,90.08742523,25.0,47.07170486,45.2227211,35.1739769,15.83355713,16.5,64.9859314,92.91643524,198.5843811,16.92702484,1005.200012,27.39999962,109.0325546,281.5844421,0.577488005,476.0904541,11.0271759,97.00325775,0,0
2021-12-23 08:40 +08:00,20.0,54.86999893188477,59.49766540527344,26.11233329772949,106.50666809082031,4.166666507720946,477.23333740234375,1.0,0.011719000000084634,0.0017090000000052896,0.05175799999960873,3.0,0.15234000000054948,884.637085,89.83337402,25.0,45.39183426,42.98023224,34.95778656,15.97992611,16.5,63.73115158,92.91643524,203.1129913,16.68243027,1005.200073,27.59997368,132.0026703,328.2866821,0.849837482,475.0844421,11.0271759,95.70001984,0,0
2021-12-23 08:45 +08:00,20.0,54.813331604003906,59.30199813842773,26.12899971008301,106.82666778564452,4.5333333015441895,476.0333251953125,1.0,0.011718000000655593,0.0016479999999319261,0.05175799999960873,2.0,0.15430000000196742,886.0339966,89.57104492,25.0,44.57544708,42.00234604,34.95778656,16.13370132,16.5,63.73115158,92.91643524,197.6085815,16.78466415,1005.5,27.40162659,156.0325623,259.4025269,0.737813652,473.0917358,11.0271759,94.50814056,0,0
2021-12-23 08:50 +08:00,20.0,54.66999816894531,59.10699844360352,26.138999938964844,106.97000122070312,4.300000190734863,478.70001220703125,1.0,0.012206999999762047,0.0016479000000799715,0.05175799999960873,3.0,0.15234000000054948,888.727478,89.27957153,25.0,44.57544708,41.98616409,35.16044235,16.28503418,16.5,63.89682007,92.91643524,197.3045807,17.01876068,1005.5,27.29999924,127.9991989,312.4986877,1.079976082,473.3304749,11.0271759,93.49993896,0,0
2021-12-23 08:55 +08:00,20.0,55.143333435058594,58.83333206176758,26.16933250427246,106.23999786376952,4.400000095367432,479.2999877929688,1.0,0.011719000000084634,0.0017090000000052896,0.05175700000108918,2.0,0.15235000000029686,891.4210205,88.98809814,25.0,43.83381271,41.98616409,35.17552948,16.28503418,16.5,63.89682007,92.91643524,200.1089935,17.01876068,1005.700012,27.10000038,96.06530762,254.5090179,0.915714681,473.0917053,11.0271759,93.99673462,0,0
2021-12-23 09:00 +08:00,20.0,54.2814826965332,58.62888717651367,26.17851829528809,105.25926208496094,4.370370388031007,475.1111145019531,1.0,0.011719000000084634,0.0016478999999662847,0.05175799999960873,2.0,0.1523399999969115,894.114502,88.69662476,25.0,43.5855217,41.98616409,34.86001968,16.28503418,16.5,62.65093613,92.91643524,200.2340393,17.01876068,1005.900024,27.10000038,77.0486908,263.6091309,1.14464426,471.4923706,11.0271759,94.90000153,0,0
2021-12-23 09:05 +08:00,20.0,55.25,58.63866806030274,26.139667510986328,103.80333709716795,4.266666889190674,474.23333740234375,1.0,0.02294900000015332,0.0017700999999306077,0.056640999999217456,3.0,0.10351000000082422,896.8079834,88.40515137,25.0,42.62747192,40.83369446,34.42824173,16.28503418,16.5,60.3851738,92.91643524,197.7039032,17.01876068,1005.799988,27.0,80.0,288.7809448,1.832657933,471.4858398,11.0271759,95.69672394,0,0
2021-12-23 09:10 +08:00,20.0,55.09000015258789,58.94866561889648,26.02466583251953,104.48332977294922,4.0333333015441895,474.1000061035156,1.0,0.022948999999243824,0.0017089000000396481,0.05761700000039127,2.0,0.10547000000224216,899.5014648,88.11367798,25.0,41.83851624,39.81763077,33.54072952,16.28503418,16.5,56.79311371,92.91643524,200.6294098,17.01876068,1005.799988,26.79999924,80.99991608,311.401001,0.790041625,469.9094849,11.0271759,97.0,0,0
2021-12-23 09:15 +08:00,20.0,56.61000061035156,59.14933395385742,25.97533416748047,100.5366668701172,4.266666889190674,473.0,1.0,0.022461000000475906,0.0017701000000442946,0.056640999999217456,2.0,0.10351999999693362,902.1949463,87.82220459,25.0,40.87265396,38.66413879,33.09237289,16.13370132,16.5,53.24345398,92.91643524,198.7300873,17.01876068,1005.900024,26.79999924,72.04859161,265.4433594,0.879999995,471.0569153,11.0271759,97.40000153,0,0
2021-12-23 09:20 +08:00,20.0,55.38999938964844,59.19633483886719,25.98733329772949,101.3933334350586,4.266666889190674,473.8333435058594,1.0,0.02294999999958236,0.0017699999999649663,0.05761700000039127,1.656299999973271,0.10351000000082422,901.2288818,88.11025238,25.0,40.14403534,37.96802139,32.45424652,16.13370132,16.5,50.24856567,92.91643524,201.1334381,17.01876068,1006.099243,26.79999924,52.03620148,268.7640991,0.631230831,469.6285706,11.0271759,98.6960144,0,0
2021-12-23 09:25 +08:00,20.0,55.38999938964844,59.41233444213867,25.940000534057614,98.95333099365234,4.066666603088379,475.1666564941406,1.0,0.02294900000015332,0.0017090000000052896,0.05664000000069791,2.343700000026729,0.1035200000005716,899.8562012,88.46268463,25.0,39.52259064,37.61663818,32.16918564,16.28503418,16.5,46.73938751,92.91643524,198.9831848,17.01876068,1006.099976,26.59998131,66.00219727,280.7753296,0.599913955,468.8999634,11.0271759,100.0,0,0
2021-12-23 09:30 +08:00,20.0,55.73333358764648,59.52633285522461,25.911333084106445,94.7933349609375,3.5999999046325684,474.5333251953125,1.0,0.02294900000015332,0.0017699999999649663,0.05761799999891082,1.5,0.10546999999860418,898.4835205,88.81511688,25.0,39.21872711,37.61663818,32.16918564,16.43633652,16.5,47.80471039,92.91643524,203.4528809,17.24517822,1006.001099,26.5,124.8156357,281.0545044,0.475314111,468.6902466,11.0271759,100.0,0,0
2021-12-23 09:35 +08:00,20.0,56.143333435058594,59.48833465576172,25.908000946044922,91.2866668701172,3.6666667461395264,475.6000061035156,1.0,0.02246099999956641,0.001770000000078653,0.05664000000069791,2.5,0.10351000000082422,898.2233887,88.67339325,25.0,39.21872711,37.61663818,32.35253906,16.73657608,16.5,47.80471039,92.91643524,199.4485474,17.34640312,1006.099976,26.50163269,166.9020386,290.2155151,0.961673081,470.4499817,11.0271759,100.0,0,0
2021-12-23 09:40 +08:00,20.0,56.08333206176758,59.4813346862793,25.90166664123535,88.94000244140625,3.7999999523162837,476.0333251953125,1.0,0.02294900000015332,0.0017090000000052896,0.056640999999217456,2.0,0.1035200000005716,898.0891724,88.4757309,25.0,39.85281754,38.63883591,32.35560608,16.58767128,16.5,47.80471039,92.91643524,198.3432312,17.45472908,1005.900024,26.59998131,172.0001984,149.2093353,0.50999999,470.8796387,11.0271759,99.19983673,0,0
2021-12-23 09:45 +08:00,20.0,56.10333251953125,59.50733184814453,25.88999938964844,87.79666900634766,3.366666555404663,474.6333312988281,1.0,0.02294900000015332,0.0017699999999649663,0.05761700000039127,2.0,0.1035200000005716,897.9549561,88.27806091,25.0,40.17023849,38.63883591,32.35560608,16.58767128,16.5,48.78157425,92.91643524,200.5437622,17.45472908,1005.900024,26.70000076,176.0,117.8791962,0.308203995,471.2954712,11.0271759,97.0,0,0
2021-12-23 09:50 +08:00,20.0,55.344444274902344,59.56481552124024,25.87259292602539,86.77037048339844,3.444444417953491,471.629638671875,1.0,0.022950000000491855,0.0017699999999649663,0.056641000001036446,1.0,0.1054599999988568,897.8207397,88.08039093,25.0,41.11315536,39.65986252,32.35560608,16.73906708,16.5,48.79676437,92.91643524,198.7085724,17.45472908,1005.900024,26.89999962,160.9983978,266.1031494,0.759893358,472.5048523,11.0271759,95.99989319,0,0
2021-12-23 09:55 +08:00,20.0,56.11999893188477,59.66299819946289,25.862667083740234,85.38999938964844,3.400000095367432,475.7999877929688,1.0,0.02246099999956641,0.0017090000000052896,0.05761699999857228,2.0,0.1035200000005716,897.6865234,87.88272858,25.0,41.11563492,39.65986252,32.55703735,16.58767128,16.5,48.79676437,92.91643524,201.5206909,17.45472908,1005.898376,27.0,142.0325317,291.9901733,0.659674764,473.0982361,11.0271759,93.80813599,0,0
