timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-23 10:00 +08:00,20.0,55.93000030517578,59.70733261108398,25.86233329772949,83.52999877929688,3.566666603088379,475.26666259765625,1.0,0.02294900000015332,0.0017699999999649663,0.056641000001036446,2.0,0.1035200000005716,899.2397461,87.86296844,25.0,41.11563492,39.65986252,32.55703735,16.43633652,16.5,49.89559174,92.91643524,201.4080505,17.25370789,1005.799988,27.10000038,150.9513092,290.6857605,0.629999995,472.3050232,11.0271759,93.40000153,0,0
2021-12-23 10:05 +08:00,20.0,55.9566650390625,59.77433395385742,25.84900093078613,81.60333251953125,3.433333396911621,476.0666809082031,1.0,0.026366999999481777,0.0017701000000442946,0.05371000000013737,2.0,0.09569999999803258,900.9804077,87.86296844,25.0,41.11563492,39.65986252,32.16143799,16.43633652,16.5,48.68407059,92.91643524,199.0626373,17.25205421,1005.799988,27.10000038,170.0000305,322.098053,0.720007002,472.8851929,11.0271759,92.00000763,0,0
2021-12-23 10:10 +08:00,20.0,55.67333221435547,59.94133377075195,25.82433319091797,79.97000122070312,3.400000095367432,479.7999877929688,1.0,0.02587900000071386,0.0017089000000396481,0.05468800000016927,2.0,0.09570000000167056,906.3936768,87.86296844,25.0,39.66664124,37.46986008,31.95659065,16.13370132,16.5,47.67001724,92.91643524,192.678772,17.14018822,1005.799988,27.20000076,178.9998932,310.6018066,0.389994979,473.891449,11.0271759,91.40000916,0,0
2021-12-23 10:15 +08:00,20.0,55.73666763305664,59.90366744995117,25.836334228515625,78.72000122070312,3.4666666984558105,478.8999938964844,1.0,0.026366999999481777,0.0017700999999306077,0.053710999998656916,1.5,0.09571000000141794,912.2148438,87.86296844,25.0,38.93541336,36.89299011,31.95659065,16.13370132,16.5,46.57595444,92.91643524,200.1399231,17.03473854,1005.799988,27.5,173.0,265.9509277,0.609903514,474.7894897,11.0271759,90.79986572,0,0
2021-12-23 10:20 +08:00,20.0,56.02999877929688,59.71666717529297,25.90900039672852,77.74666595458984,3.366666555404663,477.8999938964844,1.0,0.025878999999804364,0.001770000000078653,0.053711000000475906,1.5,0.09569999999803258,885.3963623,87.86296844,25.0,38.52444077,36.31422806,31.95659065,16.28503418,16.5,46.57595444,92.91643524,202.3781433,17.03473854,1005.799988,27.59999847,177.0,282.2001648,0.639991701,474.0912781,11.0271759,89.59999847,0,0
2021-12-23 10:25 +08:00,20.0,55.87333297729492,59.61766815185547,25.97100067138672,76.75,3.2999999523162837,479.2999877929688,1.0,0.026367000000391272,0.0017090000000052896,0.053711000000475906,2.0,0.09570000000167056,904.7113037,87.86296844,25.0,37.72860336,36.31422806,31.95659065,16.28503418,16.5,46.57595444,92.91643524,200.8227081,17.14271736,1005.799988,27.60000038,166.9996033,56.31339264,0.589954674,475.2875061,11.0271759,89.40000153,0,0
2021-12-23 10:30 +08:00,20.0,55.76333236694336,60.18966674804688,25.97500038146973,75.6933364868164,3.3333332538604736,481.73333740234375,1.0,0.026367000000391272,0.0017699999999649663,0.05468699999983073,2.0,0.09569999999803258,864.487915,83.90205383,25.0,37.40953445,35.27575302,31.79247665,16.43633652,16.5,45.5174942,92.91643524,199.5088806,17.25099564,1005.698425,27.60161591,149.0808258,311.6221924,0.456465602,474.526886,11.0271759,88.39514923,0,0
2021-12-23 10:35 +08:00,20.0,56.709999084472656,62.50433349609375,26.00466728210449,39.77999877929688,3.933333396911621,483.7999877929688,1.0,0.025878999999804364,0.0017699999999649663,0.053711000000475906,1.0,0.09375,817.0352783,79.50106049,25.0,36.94190979,35.25856018,31.79247665,16.43633652,16.5,45.5174942,92.91643524,202.1391449,17.25099564,1005.700012,27.70000076,122.9998322,287.0966492,0.610024989,475.4835815,11.0271759,87.39997101,0,0
2021-12-23 10:40 +08:00,20.0,54.43928527832031,64.93571472167969,26.05892944335937,0.0,3.7142856121063232,480.96429443359375,1.0,0.026366999999481777,0.0017090000000052896,0.053711000000475906,2.0,0.09571000000141794,769.5826416,75.10006714,25.0,36.93358231,35.25856018,31.79247665,16.43633652,16.5,45.5174942,92.91643524,204.7745667,17.25099564,1005.601624,27.89674759,116.9837341,319.5194397,0.231626242,475.8872375,11.0271759,87.0,0,0
2021-12-23 10:45 +08:00,20.0,54.88965606689453,64.96896362304689,26.106897354125977,0.0,3.6551723480224614,477.9655151367188,1.0,0.02587900000071386,0.0017699999999649663,0.053710999998656916,2.0,0.09569999999803258,722.1300049,70.69906616,25.0,36.42818069,35.25856018,31.59913445,16.43633652,16.5,44.38972092,92.91643524,206.2375031,17.25099564,1005.599915,27.79999924,116.0002518,311.2901306,0.330177516,476.2806702,11.0271759,86.40005493,0,0
2021-12-23 10:50 +08:00,20.0,54.61999893188477,64.74500274658203,26.141000747680664,0.0,3.733333349227905,477.6000061035156,1.0,0.026367999999820313,0.001770000000078653,0.05468800000016927,1.0,0.09570000000167056,710.4562988,70.25907135,25.0,36.42818069,35.25856018,31.59913445,16.43633652,16.5,44.37108612,92.91643524,202.1093445,17.35352707,1005.301636,27.79999924,114.0,306.5579224,0.829397559,473.9304199,11.0271759,86.80979156,0,0
2021-12-23 10:55 +08:00,20.0,54.65999984741211,64.58833312988281,26.15066719055176,0.0,3.3333332538604736,476.8666687011719,1.0,0.02587799999946583,0.0017090000000052896,0.053711000000475906,2.0,0.09570999999777996,726.7018433,70.25907135,25.0,36.12862015,34.11605835,31.80779457,16.43633652,16.5,45.36350632,92.91643524,206.4686584,17.35352707,1005.400024,27.5,116.0004272,280.8947754,1.029931188,474.2879639,11.0271759,85.4000473,0,0
2021-12-23 11:00 +08:00,20.0,54.46666717529297,64.43299865722656,26.18099975585937,0.0,3.366666555404663,479.23333740234375,1.0,0.026368000000729808,0.0017699999999649663,0.05371000000013737,1.968799999973271,0.09570000000167056,749.2587891,72.32836151,25.0,35.65541458,34.11605835,31.6373806,16.43633652,16.5,45.36350632,92.91643524,196.350296,17.35352707,1005.299988,27.39999962,122.0,287.6260071,0.560481429,473.291626,11.0271759,87.08361816,0,0
2021-12-23 11:05 +08:00,20.0,54.86333465576172,64.36100006103516,26.18566703796387,9.699999809265137,3.4666666984558105,476.9666748046875,1.0,0.023436999999830732,0.0013427999999748863,0.05273499999930209,1.031200000026729,0.09570000000167056,772.2214355,74.62754059,25.0,35.651474,34.11605835,31.63596153,16.43633652,16.5,45.36350632,92.91643524,201.4687042,17.35352707,1005.400024,27.39998436,127.0001526,265.8106384,0.820049405,475.637146,11.0271759,88.30000305,1,1
2021-12-23 11:10 +08:00,20.0,56.37333297729492,64.91133117675781,26.215999603271484,16.816667556762695,3.8333332538604736,482.0,1.0,0.02392599999984668,0.0013427999999748863,0.05175799999960873,2.0,0.09570999999777996,795.184082,76.92671204,25.0,35.651474,34.11605835,31.63596153,16.58767128,16.5,44.28776169,92.91643524,198.3265991,17.45564079,1005.400024,27.29999924,138.0001831,297.5974731,0.979917645,472.7017212,11.0271759,88.90000153,1,1
2021-12-23 11:15 +08:00,20.0,54.290000915527344,64.85900115966797,26.250999450683594,0.0,3.733333349227905,481.8333435058594,1.0,0.023436999999830732,0.0013428000000885731,0.052734000000782544,2.0,0.09764999999970314,818.1467285,79.22589111,25.0,35.651474,34.11605835,31.63596153,16.58767128,16.5,44.28776169,92.91643524,199.1871643,17.45564079,1005.299988,27.39999962,147.0002594,250.2019653,0.610007346,473.8815002,11.0271759,88.99996185,1,1
2021-12-23 11:20 +08:00,20.0,54.15999984741211,64.72299957275389,26.26633262634277,0.0,3.733333349227905,481.23333740234375,1.0,0.023438000000169268,0.0012816999999358814,0.052734000000782544,1.0,0.09571000000141794,841.109375,81.52506256,25.0,36.90513992,35.31292725,31.85748863,16.73906708,16.5,45.44903183,92.91643524,200.0966339,17.55755806,1005.400024,27.50001144,161.0001221,300.1993103,1.299920797,473.0917664,11.0271759,87.90006256,1,1
2021-12-23 11:25 +08:00,20.0,54.31000137329102,64.59999847412111,26.274999618530273,0.0,3.633333444595337,481.70001220703125,1.0,0.023436999999830732,0.0013427999999748863,0.05175799999960873,2.0,0.09569999999803258,864.0720215,83.82424164,25.0,38.01183701,36.32934189,31.85748863,16.89040184,16.5,46.55047226,92.91643524,207.7015991,17.66258621,1005.400024,27.5,168.000473,321.6874084,0.370128274,473.6912537,11.0271759,87.89993286,1,1
2021-12-23 11:30 +08:00,20.0,53.91034317016602,64.45689392089844,26.297931671142575,0.0,3.3103449344635014,480.2413940429688,1.0,0.02392599999984668,0.0013427000000092448,0.05273499999930209,2.0,0.09570000000167056,887.034668,86.12342072,25.0,39.57916641,37.34297562,31.85748863,16.89040184,16.5,45.25593567,92.91643524,200.4706421,17.76770973,1005.400024,27.60000038,171.0,290.1483459,0.887628257,475.0908203,11.0271759,87.50325775,1,1
2021-12-23 11:35 +08:00,20.0,53.24642944335938,64.23357391357422,26.35214233398437,0.0,3.642857074737549,482.6428527832031,1.0,0.023438000000169268,0.0013428000000885731,0.052734000000782544,2.0,0.09571000000141794,909.9973145,88.42259216,25.0,40.19089127,38.37221527,31.85748863,16.73906708,16.5,45.25593567,92.91643524,206.0006866,17.76770973,1005.400024,27.60000038,168.0161591,310.1920166,0.466950327,474.297699,11.0271759,87.60323334,1,1
2021-12-23 11:40 +08:00,20.0,53.9466667175293,64.15666961669922,26.380332946777344,0.0,3.733333349227905,479.9666748046875,1.0,0.023436999999830732,0.0013427999999748863,0.05175799999960873,1.0,0.09569999999803258,911.7764282,88.34278107,25.0,40.35165787,38.37221527,31.85748863,16.5901432,16.5,46.29681015,92.91643524,201.7144928,17.66291618,1005.398987,27.70000076,155.0409698,5.95029068,0.379692703,475.0810852,11.0271759,87.00511932,1,1
2021-12-23 11:45 +08:00,20.0,53.93333435058594,64.07566833496094,26.402666091918945,0.0,3.733333349227905,482.3333435058594,1.0,0.023438000000169268,0.0013427999999748863,0.052734000000782544,2.0,0.09764999999970314,911.2023926,87.99868774,25.0,40.65753174,39.38290787,31.85748863,16.58767128,16.5,46.29681015,92.91643524,201.2285919,17.56067467,1005.299988,27.99837875,140.048645,205.7778015,0.169837877,475.2907715,11.0271759,85.80324554,1,1
2021-12-23 11:50 +08:00,20.0,54.099998474121094,64.05466461181639,26.42900085449219,0.0,3.7000000476837163,482.1666564941406,1.0,0.02392500000041764,0.0012817000000495682,0.05273499999930209,2.0,0.09571000000141794,910.6282959,87.65460205,25.0,40.65753174,39.38290787,31.85748863,16.58767128,16.5,46.29681015,92.91643524,208.7970428,17.45834923,1005.299988,28.00000191,124.9999542,348.5932312,0.320003331,474.3012085,11.0271759,86.09999084,1,1
2021-12-23 11:55 +08:00,20.0,53.68999862670898,63.97000122070313,26.465333938598636,0.0,3.566666603088379,479.2999877929688,1.0,0.023437999999259773,0.0013427999999748863,0.05175699999927019,2.0,0.09569999999803258,910.6766357,87.65343475,25.0,40.65756226,39.38290787,31.85748863,16.58767128,16.5,45.10477829,92.91643524,202.71492,17.45705223,1005.299988,28.20000076,120.9999084,331.876709,0.179997265,475.6906128,11.0271759,85.0999527,1,1
2021-12-23 12:00 +08:00,20.0,54.17666625976562,64.00366973876953,26.48033332824707,0.0,3.4666666984558105,481.6666564941406,1.0,0.023437000000740227,0.0013427000000092448,0.05273500000112108,1.0,0.09570000000167056,910.7941284,87.69035339,25.0,40.98374176,39.38290787,31.85748863,16.43633652,16.5,43.93045044,92.91643524,200.5293579,17.35309601,1005.10321,28.20000076,120.0,80.25403595,0.219999999,476.8726501,11.0271759,84.59999847,1,1
2021-12-23 12:05 +08:00,20.0,54.18000030517578,64.01300048828125,26.48600006103516,0.0,3.4666666984558105,481.8333435058594,1.0,0.016601999999693362,0.0012818000000152097,0.052733999998963554,2.0,0.09375,910.9116211,87.72727966,25.0,40.98374176,39.38290787,31.85748863,16.43633652,16.5,45.25649261,92.91643524,200.6331635,17.35309601,1005.099976,28.19998741,124.0003967,65.60064697,0.290089995,475.2907715,11.0271759,85.09994507,1,1
2021-12-23 12:10 +08:00,20.0,53.76333236694336,64.04633331298828,26.48366737365723,0.0,3.433333396911621,485.6333312988281,1.0,0.016112999999677413,0.0012206999999762047,0.052734000000782544,2.0,0.09570999999777996,911.0291138,87.7641983,25.0,40.98370361,39.38290787,31.85748863,16.43633652,16.5,44.20811462,92.91643524,195.6202698,17.35309601,1005.0,28.10000038,135.0009308,329.8801575,0.319969684,477.8894958,11.0271759,84.79993439,1,1
2021-12-23 12:15 +08:00,20.0,53.4033317565918,63.95633316040039,26.524333953857425,0.0,3.7000000476837163,487.1333312988281,1.0,0.016602000000602857,0.0012816999999358814,0.05273499999930209,2.0,0.09375,901.8648682,88.0868454,25.0,40.48258209,38.38525772,31.85748863,16.28504944,16.5,44.20811462,92.91643524,207.9268494,17.24899483,1005.0,28.0,169.0005035,62.00471878,0.849963069,476.4902344,11.0271759,84.90005493,1,1
2021-12-23 12:20 +08:00,20.0,53.11000061035156,63.7586669921875,26.60433387756348,0.0,3.433333396911621,486.5333251953125,1.0,0.016112999999677413,0.0012207000000898915,0.052734000000782544,1.0,0.09375,891.6695557,88.4412384,25.0,40.16418076,38.38525772,31.85748863,16.43633652,16.5,44.20811462,92.91643524,203.6876068,17.24899483,1004.799988,28.20000076,206.0008392,6.322820187,0.52998662,477.2898254,11.0271759,84.99991608,1,1
2021-12-23 12:25 +08:00,20.0,52.56071472167969,63.64178466796875,26.646785736083984,0.0,3.642857074737549,488.1071472167969,1.0,0.016601999999693362,0.0012817999999015228,0.05273499999930209,2.0,0.09570000000167056,881.4743042,88.79562378,25.0,39.68505096,38.38522339,31.65896034,16.43633652,16.5,44.20815277,92.91643524,208.0634613,17.24899483,1004.799988,28.5,224.0000305,13.41057301,0.300004691,478.2895508,11.0271759,83.79999542,1,1
2021-12-23 12:30 +08:00,20.0,52.9862060546875,63.67448425292969,26.66965484619141,0.0,3.5172414779663086,487.7241516113281,1.0,0.016113000000586908,0.0012207000000898915,0.052734000000782544,2.0,0.09375,905.7957764,88.83105469,25.0,38.85991287,37.39505768,31.65896034,16.28503418,16.5,45.31166458,92.91643524,200.2216949,17.24899483,1004.799988,28.60001373,234.0001373,0.709954202,0.869928062,479.6889343,11.0271759,81.19999695,1,1
2021-12-23 12:35 +08:00,20.0,53.03666687011719,63.51800155639648,26.73600006103516,0.0,3.566666603088379,489.8666687011719,1.0,0.016601999999693362,0.0012816999999358814,0.05175799999960873,1.0,0.09375,900.6883545,88.33602142,25.0,38.54222107,36.39097595,31.65895653,16.28503418,16.5,44.29678345,92.91643524,195.4080658,17.24899483,1004.599976,28.89999962,244.0,57.69935608,0.469993711,479.6889648,11.0271759,81.0,1,1
2021-12-23 12:40 +08:00,20.0,53.02000045776367,63.24499893188477,26.88733291625977,0.0,3.5999999046325684,491.9666748046875,1.0,0.016112999999677413,0.0012206999999762047,0.052734000000782544,2.0,0.09570000000167056,891.8872681,87.78601074,25.0,37.2451973,35.39434814,31.34574509,16.28500175,16.5,42.13635254,92.91643524,195.3573914,17.24897194,1004.599976,28.99883652,255.9534302,56.88965607,0.371164382,481.4880676,11.0271759,79.70581818,1,1
2021-12-23 12:45 +08:00,20.0,52.959999084472656,63.08599853515625,26.95633316040039,0.0,3.533333301544189,491.2999877929688,1.0,0.01660100000026432,0.0012817000000495682,0.05273499999930209,2.0,0.09375,876.9017334,87.29212189,25.0,36.45414734,34.27548981,31.51595688,16.13370132,16.5,42.13635254,92.91643524,205.0292969,17.14404869,1004.599976,28.90000725,289.0002441,52.50642014,0.409977555,482.0878906,11.0271759,78.29997253,1,1
2021-12-23 12:50 +08:00,20.0,53.18000030517578,62.91033172607422,26.996665954589844,0.0,3.566666603088379,492.8999938964844,1.0,0.01611400000001595,0.0012206999999762047,0.052733999998963554,1.0,0.09375,883.5571289,87.5750351,25.0,36.12746048,34.26621246,31.51595688,16.43633652,16.5,42.13635254,92.91643524,198.1509552,17.25100517,1004.400024,29.10000038,308.0003357,357.9897461,0.78003329,483.2872009,11.0271759,77.0,1,1
2021-12-23 12:55 +08:00,20.0,53.36000061035156,62.87566757202149,27.02033424377441,0.0,3.533333301544189,492.0,1.0,0.01660100000026432,0.0012818000000152097,0.052734000000782544,2.0,0.09570999999777996,892.6923828,87.94351959,25.0,36.12746048,34.26621246,31.51595688,16.43633652,16.5,43.36974335,92.91643524,208.131958,17.35575485,1004.400024,29.39672852,317.9672852,346.6805115,0.681656301,483.8806152,11.0271759,76.70326996,1,1
2021-12-23 13:00 +08:00,20.0,53.43333435058594,62.89266586303711,27.03199958801269,0.0,3.366666555404663,490.23333740234375,1.0,0.01611400000001595,0.0012206999999762047,0.05273499999930209,2.0,0.09375,901.8276367,88.31201172,25.0,36.12746048,34.26621246,31.51595688,16.58767128,16.5,44.45160294,92.91643524,204.9407501,17.46072769,1004.301636,29.59837151,333.9348145,246.1878967,0.502667308,484.45755,11.0271759,75.81466675,1,1
2021-12-23 13:05 +08:00,20.0,53.26666641235352,62.76433181762695,27.07266616821289,0.0,3.766666650772095,492.3333435058594,1.0,0.002929000000222004,0.001586900000006608,0.049804000000222004,1.0,0.09375,910.9628906,88.68050385,25.0,36.29192734,34.26621246,31.51595688,16.58767128,16.5,43.40225983,92.91643524,203.9283447,17.46072769,1004.400024,30.0,353.0002441,140.1953278,0.549946368,486.8581543,11.0271759,74.0,1,1
2021-12-23 13:10 +08:00,20.0,53.33000183105469,62.76333236694336,27.09000015258789,0.0,3.566666603088379,490.9333190917969,1.0,0.002929999999651045,0.001586900000006608,0.0507820000002539,2.0,0.09570000000167056,911.5822754,88.77326965,25.0,36.9513092,35.4845314,31.69770241,16.73906136,16.5,44.53481293,92.91643524,201.4184418,17.5629425,1004.400024,30.15000153,357.000061,318.1489868,0.359997511,488.0853577,11.0271759,71.94999695,1,1
2021-12-23 13:15 +08:00,20.0,52.81428527832031,62.84893035888672,27.06071472167969,0.0,3.357142925262451,492.5357055664063,1.0,0.002929999999651045,0.001586900000006608,0.049804000000222004,2.0,0.09375,911.2556763,88.83540344,25.0,36.9513092,35.4845314,31.69770241,16.58767128,16.5,44.53481293,92.91643524,199.2084503,17.5629425,1004.299988,30.29999924,354.9998474,304.692688,0.539965034,488.4851685,11.0271759,69.79990387,1,1
2021-12-23 13:20 +08:00,20.0,53.47586059570313,62.76655197143555,27.08758544921875,0.0,3.3448276519775386,494.6206970214844,1.0,0.002929000000222004,0.001586900000006608,0.04980500000056054,1.0,0.09375,910.9290161,88.89754486,25.0,36.9513092,35.4845314,31.69770241,16.43633652,16.5,44.53481293,92.91643524,197.4910278,17.45700836,1004.299988,30.49997711,341.9992981,331.686554,0.810000002,491.0834351,11.0271759,68.50004578,1,1
2021-12-23 13:25 +08:00,20.0,53.5433349609375,62.628334045410156,27.12800025939941,0.0,3.533333301544189,494.20001220703125,1.0,0.002929999999651045,0.0015869999999722495,0.04980499999874155,2.0,0.09375,910.602356,88.95967865,25.0,36.9513092,35.4845314,31.69770241,16.43633652,16.5,44.53481293,92.91643524,195.7332611,17.35792351,1004.200012,30.39999199,330.0,88.40138245,0.909993887,488.0853882,11.0271759,69.50001526,1,1
2021-12-23 13:30 +08:00,20.0,53.349998474121094,62.62133407592773,27.131332397460934,0.0,3.366666555404663,495.23333740234375,1.0,0.0029300000005605398,0.001586900000006608,0.050780999999915366,2.0,0.09569999999803258,910.2757568,89.02181244,25.0,37.29311752,35.89875793,31.69770241,16.54642487,16.5,44.10814285,92.91643524,203.0338745,17.43983459,1004.137512,30.08749199,330.625,147.5263824,0.647493899,488.4488831,11.0271759,70.06251526,1,1
2021-12-23 13:35 +08:00,20.0,53.4900016784668,62.56366729736328,27.158000946044922,0.0,3.2999999523162837,496.0333251953125,1.0,0.002929000000222004,0.0015259000000469314,0.04980500000056054,1.4375,0.09375,909.9490967,89.08395386,25.0,37.72036743,36.41653061,31.69770241,16.68403244,16.5,43.57481384,92.91643524,200.8288269,17.54221916,1004.099976,30.00000954,337.0002136,102.302002,0.600017965,488.9032288,11.0271759,71.09996796,1,1
2021-12-23 13:40 +08:00,20.0,53.48666763305664,62.53733444213867,27.178333282470703,0.0,3.2333333492279053,493.4333190917969,1.0,0.002929999999651045,0.001586900000006608,0.049804000000222004,1.8125,0.09375,909.6224365,89.14608765,25.0,38.27257919,37.03564835,31.69770241,16.73906708,16.5,43.36151123,92.91643524,201.4441986,17.58316803,1003.900024,30.29999924,348.0004883,220.9026337,0.56000036,489.0516052,11.0271759,71.1000061,1,1
2021-12-23 13:45 +08:00,20.0,53.4900016784668,62.46500015258789,27.20866584777832,0.0,3.433333396911621,492.1000061035156,1.0,0.002929999999651045,0.001586900000006608,0.04980500000056054,1.75,0.09375,909.2957764,89.20822144,25.0,39.16194916,37.6646347,31.69770241,16.73906708,16.5,43.36151123,92.91643524,200.9370728,17.58316803,1003.799988,30.29999924,362.9672852,177.6929016,0.333926499,489.4888,11.0271759,71.39836884,1,1
2021-12-23 13:50 +08:00,20.0,53.57333374023438,62.47566604614258,27.20499992370605,0.0,3.400000095367432,493.3333435058594,1.0,0.002929000000222004,0.001586900000006608,0.050780999999915366,1.5,0.09571000000141794,908.9691772,89.27036285,25.0,39.947155,37.66472244,31.69770241,16.73906708,16.5,43.36151123,92.91643524,199.9098969,17.68362808,1003.599976,30.99998283,392.0006714,141.591568,0.99999249,490.8842163,11.0271759,68.20009613,1,1
2021-12-23 13:55 +08:00,20.0,53.59000015258789,62.47433471679688,27.216999053955078,0.0,3.366666555404663,494.5,1.0,0.0029300000005605398,0.001586900000006608,0.04980499999874155,1.5,0.09375,908.6425171,89.33249664,25.0,40.40484238,38.72492981,31.90776253,16.73906708,16.5,44.35816574,92.91643524,200.7696991,17.68362808,1003.400024,30.79999924,397.0003052,100.2009659,0.839993477,492.2835083,11.0271759,67.99996185,1,1
2021-12-23 14:00 +08:00,20.0,53.60333251953125,62.31133270263672,27.26966667175293,0.0,3.400000095367432,493.26666259765625,1.0,0.002929999999651045,0.001586900000006608,0.04980500000056054,2.0,0.09375,902.5092773,90.66100311,25.0,41.02985764,39.75158691,32.73619843,16.73906708,16.5,47.19564438,92.91643524,199.5323181,17.56012344,1003.299988,30.80162811,419.9674072,213.9649963,0.246029198,490.3139038,11.0271759,67.59999847,1,1
2021-12-23 14:05 +08:00,20.0,52.93214416503906,62.17178726196289,27.31999969482422,0.0,3.2142856121063232,493.25,1.0,0.002929000000222004,0.0010986999999431646,0.05468699999983073,2.0,0.10742000000027474,901.68927,90.55599976,25.0,41.80361176,39.76872253,32.96389389,16.73906708,16.5,51.37269592,92.91643524,200.4367218,17.56012344,1003.200012,31.15001106,444.0004578,202.4230194,0.630017996,491.5019531,11.0271759,66.74996948,1,1
2021-12-23 14:10 +08:00,20.0,53.46333312988281,62.2163314819336,27.30766677856445,0.0,3.366666555404663,490.5333251953125,1.0,0.003417999999328458,0.0010985999999775231,0.05468800000016927,2.0,0.10936999999830732,901.5309448,90.27617645,25.0,42.67429352,40.83245468,33.383255,16.73906136,16.5,52.48810577,92.91643524,203.3136749,17.56012344,1003.099976,31.49999619,464.0000305,106.3997116,1.159999967,494.482605,11.0271759,64.49999237,1,1
2021-12-23 14:15 +08:00,20.0,53.43793106079102,62.0748291015625,27.359310150146484,0.0,3.4827585220336914,489.7930908203125,1.0,0.0029300000005605398,0.0010376000000178465,0.05468699999983073,1.0,0.10742000000027474,901.3726196,89.99635315,25.0,42.99053192,40.83245468,33.55738831,16.58767128,16.5,52.48825455,92.91643524,204.859314,17.45018387,1003.099976,31.20003128,466.9998474,261.7969971,0.239983514,493.6832275,11.0271759,65.79997253,1,1
2021-12-23 14:20 +08:00,20.0,53.349998474121094,62.19433212280274,27.31566619873047,0.0,3.3333332538604736,490.4333190917969,1.0,0.003418000000237953,0.0010985999999775231,0.05468800000016927,2.0,0.10743000000002212,901.2142944,89.71652985,25.0,43.28975296,41.82252502,33.55738831,16.58767128,16.5,52.36083603,92.91643524,198.4383545,17.45017242,1002.900024,31.70004463,455.9995728,288.6459351,0.419952363,493.6833496,11.0271759,63.89976501,1,1
2021-12-23 14:25 +08:00,20.0,53.63000106811523,62.1349983215332,27.339000701904297,0.0,3.2000000476837163,491.6666564941406,2.0,0.002929999999651045,0.0010987000000568514,0.05468699999983073,2.0,0.1093700000019453,905.9094238,90.0584259,25.0,43.28975296,41.82252502,33.55738831,16.43632317,16.5,54.60492706,92.91643524,203.0891113,17.20528221,1002.900024,31.79999924,445.9996643,119.2167892,0.869937658,495.4820862,11.0271759,61.60004807,1,3
2021-12-23 14:30 +08:00,20.0,53.38666534423828,62.36399841308594,27.278667449951172,0.0,3.1666667461395264,487.3666687011719,1.0,0.003418000000237953,0.0010985999999775231,0.055664000001343084,2.0,0.10742000000027474,911.1437378,90.4693985,25.0,42.63264084,40.77430344,33.55738831,16.28501892,16.5,53.1737442,92.91643524,197.9768829,17.10186195,1002.799988,31.89999962,441.0002136,268.8098145,0.470097929,495.2823181,11.0271759,61.5,1,3
2021-12-23 14:35 +08:00,20.0,53.41999816894531,62.46666717529297,27.242000579833984,0.0,3.2333333492279053,492.9666748046875,2.0,0.0029289999993125093,0.0010376000000178465,0.05468799999835028,2.0,0.10743000000002212,905.4213867,90.90042114,25.0,41.36378098,39.64572144,33.55738831,16.13370132,16.5,54.20338058,92.91643524,205.70755,16.99747276,1002.599976,31.30000496,434.0002747,177.2000885,0.250021309,495.2822571,11.0271759,64.79999542,1,1
2021-12-23 14:40 +08:00,20.0,53.19333267211914,62.45100021362305,27.249666213989254,0.0,3.133333444595337,492.1666564941406,2.0,0.0029300000005605398,0.0010985999999775231,0.05468700000164972,2.0,0.10936999999830732,898.4816895,91.33367157,25.0,41.03135681,39.64572144,33.55738831,16.28503418,16.5,54.20338058,92.91643524,199.377243,16.99747276,1002.599976,31.60001183,438.9996643,242.2985382,0.370005429,494.6571045,11.0271759,63.49994659,1,1
2021-12-23 14:45 +08:00,20.0,53.540000915527344,62.45633316040039,27.2549991607666,0.0,3.366666555404663,491.6666564941406,2.0,0.003418000000237953,0.0010985999999775231,0.05468799999835028,2.0,0.10742000000027474,904.8428345,91.37699127,25.0,40.22872925,38.61681366,33.55738831,16.28503418,16.5,54.20338058,92.91643524,205.4080048,16.99747276,1002.400024,31.79999924,425.0115051,294.7326965,0.550000012,494.308075,11.0271759,62.30919647,1,1
2021-12-23 14:50 +08:00,20.0,53.33000183105469,62.45466613769531,27.25900077819824,0.0,3.2666666507720947,492.6666564941406,2.0,0.002929999999651045,0.0010987000000568514,0.05468700000164972,2.0,0.10742000000027474,912.6815796,91.37699127,25.0,39.90675354,38.61681366,33.55738831,16.43388748,16.5,54.20338058,92.91643524,200.7419128,16.99747276,1002.400024,31.59993553,406.9982605,224.1013489,1.319878817,493.895813,11.0271759,65.10075378,1,1
2021-12-23 14:55 +08:00,20.0,53.36333465576172,62.57966613769531,27.220666885375977,0.0,3.1666667461395264,494.5,2.0,0.003418000000237953,0.0010376000000178465,0.05468799999835028,2.0,0.1093799999980547,892.6754761,91.37699127,25.0,39.90675354,38.61681366,33.55738831,16.58768654,16.5,54.20338058,92.91643524,203.0139618,17.10802269,1002.299988,30.39998055,388.9999084,174.2032166,1.040095925,493.0830994,11.0271759,75.40013885,1,1
2021-12-23 15:00 +08:00,20.0,52.64285659790039,62.48749923706055,27.25749969482422,0.0,3.2142856121063232,495.25,2.0,0.0029289999993125093,0.0010985999999775231,0.05468700000164972,1.968799999973271,0.10742000000027474,900.1155396,91.37699127,25.0,41.77695847,39.62330627,33.55738831,17.04176712,16.5,54.20338058,92.91643524,200.6180725,17.59807014,1002.299988,29.99838257,376.0646667,181.8501282,1.202910185,490.5166931,11.0271759,76.63880157,1,1
2021-12-23 15:05 +08:00,20.0,53.43448257446289,62.49103546142578,27.25827598571777,0.0,3.275861978530884,492.7241516113281,2.0,0.0029300000005605398,0.0012818000000152097,0.04980499999874155,2.031200000026729,0.10742000000027474,895.0236206,91.37699127,25.0,43.68718719,42.00879669,33.55738831,17.19311142,16.5,54.20338058,92.91643524,198.4009552,17.8210144,1002.099976,30.40001297,358.9989319,241.3926086,1.439834833,488.4851379,11.0271759,75.1002121,1,1
2021-12-23 15:10 +08:00,20.0,53.20333480834961,62.4293327331543,27.288333892822266,0.0,3.366666555404663,496.8333435058594,2.0,0.002929999999651045,0.0012206999999762047,0.04980500000056054,3.0,0.10547000000224216,888.1627808,91.37699127,25.0,44.7731514,43.00987244,33.55738831,16.89040184,16.5,54.20338058,92.91643524,202.0023041,17.72006989,1002.099976,30.54997826,333.499176,138.5988617,1.305027723,489.6585693,11.0271759,75.55011749,1,1
2021-12-23 15:15 +08:00,20.0,53.22000122070313,62.607666015625,27.261667251586914,0.0,3.2999999523162837,501.4333190917969,2.0,0.003418000000237953,0.0012816999999358814,0.04882799999904819,2.0,0.10742000000027474,898.0461426,90.25144196,25.0,44.93914413,43.00987244,33.55738831,16.73906708,16.5,53.15571594,92.91643524,200.3738708,17.48567009,1001.900024,30.5,313.9997253,143.1999054,0.660209656,489.682251,11.0271759,76.1998291,1,1
2021-12-23 15:20 +08:00,20.0,53.18000030517578,62.65766525268555,27.26933288574219,0.0,3.2999999523162837,502.3333435058594,1.0,0.002929000000222004,0.0012207000000898915,0.049804000000222004,2.0,0.10743000000002212,909.7889404,89.00089264,25.0,45.090271,43.00987244,33.33221436,16.28503418,16.5,53.15571594,92.91643524,193.5709229,17.24094391,1001.900024,30.40000916,301.0000916,331.2817078,0.189999998,488.9078674,11.0271759,77.5,1,1
2021-12-23 15:25 +08:00,20.0,52.88000106811523,62.66999816894531,27.278667449951172,0.0,3.400000095367432,496.70001220703125,1.0,0.002929999999651045,0.0012816999999358814,0.04980500000056054,3.0,0.1054599999988568,901.4414063,89.37541962,25.0,43.59708405,41.99316788,33.12284851,16.13370132,16.5,52.11523819,92.91643524,200.4949341,16.86086464,1001.900024,30.5,298.0004578,132.1047211,0.54023087,488.4853516,11.0271759,77.29984283,1,1
2021-12-23 15:30 +08:00,20.0,52.8033332824707,62.74366760253906,27.295000076293945,0.0,3.2000000476837163,498.6666564941406,1.0,0.002929999999651045,0.0012206999999762047,0.04980500000056054,2.0,0.10743000000002212,890.862854,89.93040466,25.0,42.33123016,39.97988892,33.12284851,15.98236656,16.5,50.9564743,92.91643524,200.8696899,16.75938988,1001.900024,30.49999428,306.0,115.4002838,1.909989953,487.4856873,11.0271759,76.5,1,1
2021-12-23 15:35 +08:00,20.0,52.83333206176758,62.78900146484375,27.285999298095703,0.0,3.4666666984558105,501.9666748046875,1.0,0.0029300000005605398,0.0012818000000152097,0.04882799999904819,3.0,0.10742000000027474,892.760437,89.98588562,25.0,41.54196167,39.97988892,33.12284851,16.28503418,16.5,51.96557236,92.91643524,203.0635681,16.75938988,1001.700012,29.89999962,306.9997864,150.9897919,0.860116899,485.7022705,11.0271759,78.60019684,1,1
2021-12-23 15:40 +08:00,20.0,52.7599983215332,62.76766586303711,27.29199981689453,0.0,3.2000000476837163,502.4333190917969,1.0,0.002929000000222004,0.0012206999999762047,0.04980500000056054,2.0,0.10546999999860418,896.0437622,89.98588562,25.0,41.21245193,38.92987442,33.00606918,16.43633652,16.5,51.45202637,92.91643524,200.7270813,16.93636703,1001.599976,30.0,308.999939,145.5972137,1.090007067,484.8857727,11.0271759,79.80002594,1,1
2021-12-23 15:45 +08:00,20.0,52.90999984741211,62.67699813842773,27.3303337097168,0.0,3.2000000476837163,503.8999938964844,1.0,0.003417999999328458,0.0012817000000495682,0.049804000000222004,2.0,0.10742000000027474,899.3270874,89.98588562,25.0,41.21245193,38.92987442,32.88817596,16.43633652,16.5,50.92337799,92.91643524,197.9008484,17.09737968,1001.599976,30.20000076,308.0002136,89.32411194,1.800165892,484.8870544,11.0271759,79.49971771,1,1
2021-12-23 15:50 +08:00,20.0,52.38928604125977,62.78928756713867,27.30071449279785,0.0,3.3214285373687744,505.5,1.0,0.0029300000005605398,0.0012206999999762047,0.04980499999874155,3.0,0.10742000000027474,902.6104126,89.98588562,25.0,41.21245193,38.92987442,32.70523834,16.58767128,16.5,49.91951752,92.91643524,196.6228943,17.19573784,1001.700012,29.89999962,312.0000916,110.9006653,1.799973488,486.8963013,11.0271759,80.3000412,1,1
2021-12-23 15:55 +08:00,20.0,53.06000137329102,62.86999893188477,27.28866577148437,0.0,3.433333396911621,509.8666687011719,1.0,0.002929999999651045,0.0012818000000152097,0.04882800000086718,2.0,0.10546999999860418,880.6584473,89.98588562,25.0,41.21245193,38.92987442,32.70523834,16.58767128,16.5,48.91939163,92.91643524,207.2288361,17.19703865,1001.700012,29.89998055,313.0,110.7130661,1.839928031,485.0866394,11.0271759,80.3000412,1,1
2021-12-23 16:00 +08:00,20.0,53.01034545898438,62.80586242675781,27.305517196655273,0.0,3.275861978530884,513.1034545898439,1.0,0.002929000000222004,0.0012206999999762047,0.04980500000056054,2.0,0.10742000000027474,894.5392456,89.98588562,25.0,41.21245193,38.92987442,32.70523834,16.43633652,16.5,49.93118286,92.91643524,201.8891907,17.19703865,1001.700012,29.59838486,308.0646667,109.8416748,1.483555913,486.2764282,11.0271759,81.49838257,1,1
2021-12-23 16:05 +08:00,20.0,53.02999877929688,62.9109992980957,27.292667388916016,0.0,3.1666667461395264,515.6666870117189,1.0,0.003418000000237953,0.0011596000000508866,0.05175799999960873,2.0,0.11132999999972526,913.651001,90.98300934,25.0,41.21245193,38.92987442,32.90855789,16.43633652,16.5,49.94791794,92.91643524,201.1941681,17.19703865,1001.700012,29.60000038,301.0,148.1048279,1.219907045,485.886261,11.0271759,80.3000946,1,1
2021-12-23 16:10 +08:00,20.0,53.06000137329102,62.826332092285156,27.325666427612305,0.0,3.0999999046325684,522.5,1.0,0.002929999999651045,0.001159700000016528,0.05175699999927019,3.0,0.11132999999972526,912.6535034,91.25,25.0,41.53461838,40.04297256,33.14051437,16.73906708,16.5,52.05875015,92.91643524,202.2005157,17.31322861,1001.700012,29.6999855,288.9995422,120.7979965,2.190038919,486.076355,11.0271759,79.70007324,1,1
2021-12-23 16:15 +08:00,20.0,52.90666580200195,62.86866760253906,27.31999969482422,0.0,3.400000095367432,522.1666870117189,1.0,0.003418000000237953,0.001159700000016528,0.05175800000142772,2.0,0.11133000000336324,909.4111328,91.42360687,25.0,42.47639847,41.09193802,33.37448883,16.89040184,16.5,52.18593216,92.91643524,200.2711945,17.31516647,1001.700012,29.70000076,279.9999084,133.299469,0.700003982,485.286499,11.0271759,81.40000153,1,1
2021-12-23 16:20 +08:00,20.0,52.96666717529297,62.79133224487305,27.358999252319336,0.0,3.2666666507720947,522.0333251953125,1.0,0.002929999999651045,0.0011595999999371998,0.05175799999960873,2.0,0.10936999999830732,906.1687622,91.59721375,25.0,44.50696182,42.26319885,33.75982285,17.04176712,16.5,54.63150406,92.91643524,198.9250488,17.62418365,1001.700012,29.39998436,264.9995422,197.9001007,2.019902706,486.8495789,11.0271759,81.80020142,1,1
2021-12-23 16:25 +08:00,20.0,52.97666549682617,62.839332580566406,27.33933258056641,0.0,3.1666667461395264,524.433349609375,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,3.0,0.11132999999972526,902.9263306,91.77082062,25.0,45.47265625,43.44818497,34.0966301,16.89040184,16.5,55.71556473,92.91643524,196.4682312,17.62553596,1001.700012,29.0,256.0000305,109.2016373,0.460036039,484.2869263,11.0271759,85.39998627,1,1
2021-12-23 16:30 +08:00,20.0,52.83333206176758,62.83733367919922,27.345666885375977,0.0,3.2333333492279053,526.2333374023439,1.0,0.002929000000222004,0.0012206999999762047,0.052734000000782544,2.0,0.11132999999972526,899.68396,91.94441986,25.0,46.25245285,44.53001404,34.56643295,16.73906708,16.5,59.24282837,92.91643524,201.3931885,17.51663208,1001.700012,28.79999924,250.0,209.0,1.340114594,483.6868896,11.0271759,83.90000153,1,1
2021-12-23 16:35 +08:00,20.06666755676269,52.856666564941406,62.79733276367188,27.378665924072266,0.0,3.2666666507720947,526.3333129882811,1.0,0.003417999999328458,0.001159700000016528,0.05175799999960873,3.0,0.11131999999997788,896.4415894,92.11802673,25.0,46.56443787,44.53001404,34.75719452,16.58767128,16.5,59.24282837,92.91643524,202.8135834,17.29192162,1001.599976,28.79999924,245.9997406,176.6077881,0.7003811,481.6881409,11.0271759,83.69989014,1,1
2021-12-23 16:40 +08:00,20.14285659790039,52.81428527832031,62.97964096069336,27.3174991607666,0.0,3.357142925262451,531.6428833007811,1.0,0.0029300000005605398,0.0011596000000508866,0.05175799999960873,2.5,0.11132999999972526,898.1213989,91.22830963,25.0,46.56443787,44.53001404,34.53157806,16.43633652,16.5,59.24282837,92.91643524,200.5456848,17.19067955,1001.599976,28.80001068,242.9998779,235.3977051,1.210106015,482.2877808,11.0271759,83.39995575,1,1
2021-12-23 16:45 +08:00,20.0,53.11000061035156,63.06100082397461,27.31100082397461,0.0,3.2333333492279053,534.7000122070311,1.0,0.003417999999328458,0.0011596999999028412,0.05175799999960873,2.0,0.11132999999972526,901.2641602,90.6703186,25.0,46.56443787,44.53001404,34.10445404,16.43633652,16.5,58.12677383,92.91643524,199.89711,17.19065285,1001.599976,28.80002594,234.9994659,117.7106018,1.570002675,481.2884216,11.0271759,84.29984283,1,1
2021-12-23 16:50 +08:00,20.0,53.120689392089844,62.832069396972656,27.37551689147949,0.0,3.172413825988769,533.4827880859375,1.0,0.0029300000005605398,0.001159700000016528,0.05175700000108918,2.5,0.10938000000169268,904.508667,90.16228485,25.0,46.41498184,44.53001404,33.66430283,16.28503418,16.5,55.67594147,92.91643524,199.7976074,17.08823013,1001.599976,29.09999275,227.9998322,153.506485,1.909899354,481.4881287,11.0271759,82.90002441,1,1
2021-12-23 16:55 +08:00,20.0,53.21333312988281,62.95366668701172,27.34499931335449,0.0,3.2333333492279053,533.0999755859375,1.0,0.003416999999899417,0.0011596000000508866,0.05175799999960873,2.0,0.11131999999997788,892.8939209,90.73107147,25.0,45.12071228,43.37762833,33.45266342,16.13370132,16.5,53.49113846,92.91643524,197.8527222,16.87853432,1001.599976,28.89997864,219.0,181.7995911,1.300424099,480.6886597,11.0271759,84.49991608,1,1
2021-12-23 17:00 +08:00,20.0,53.040000915527344,63.09099960327149,27.333999633789066,0.0,3.1666667461395264,535.2999877929689,1.0,0.002929999999651045,0.001159700000016528,0.05175799999960873,3.0,0.11132999999972526,893.7583618,90.79990387,25.0,44.14248276,42.21046829,33.45266342,16.13370132,16.5,53.49113846,92.91643524,206.6509247,16.87853432,1001.698364,28.9983654,212.0326843,240.2989044,0.830653727,481.2981567,11.0271759,83.91634369,1,1
2021-12-23 17:05 +08:00,20.0,53.13666534423828,63.19599914550781,27.29033279418945,0.0,3.133333444595337,540.433349609375,1.0,0.0029300000005605398,0.001159700000016528,0.052734000000782544,2.0,0.1035200000005716,896.1924438,90.79990387,25.0,42.88035202,41.2022171,33.45266342,16.13370132,16.5,53.49113846,92.91643524,201.4212494,16.87853432,1001.700012,29.19994545,205.0,152.1113281,1.270206928,483.0619202,11.0271759,83.20005035,1,1
2021-12-23 17:10 +08:00,20.0,53.27666854858398,63.24866485595703,27.28333282470703,0.0,3.2666666507720947,537.7000122070311,1.0,0.003417999999328458,0.0011595999999371998,0.05175799999960873,2.0,0.10155999999915366,921.8706665,90.25314331,25.0,42.54219818,40.14571381,33.45265961,16.28503418,16.5,53.49113846,92.91643524,203.3265381,16.87853432,1001.700012,28.70000076,194.9999847,207.900238,1.230007768,480.6885681,11.0271759,85.09999847,0,0
2021-12-23 17:15 +08:00,20.0,53.02333450317383,63.29399871826172,27.28499984741211,0.0,3.2333333492279053,538.3333129882811,1.0,0.0029300000005605398,0.001220800000055533,0.05273499999930209,3.0,0.1035200000005716,922.350708,90.35057831,25.0,42.062397,40.14571381,33.23977661,16.43633652,16.5,53.49113846,92.91643524,197.3416443,16.87854958,1001.599976,28.70000076,184.9997406,203.4013062,1.219934702,482.0879211,11.0271759,84.69994354,1,1
2021-12-23 17:20 +08:00,20.0,53.11666488647461,63.20766830444336,27.340665817260746,0.0,3.133333444595337,544.4666748046875,1.0,0.002929000000222004,0.0011595999999371998,0.05175700000108918,1.5,0.10155999999915366,919.7449341,90.52631378,25.0,41.74728775,40.14571381,33.23977661,16.43633652,16.5,52.30839539,92.91643524,199.0495148,16.98801994,1001.599915,28.70000076,174.9993439,195.4060516,0.840030253,481.0882874,11.0271759,83.90000153,1,1
2021-12-23 17:25 +08:00,20.0,53.1533317565918,63.2400016784668,27.35866737365723,0.0,3.2333333492279053,540.5,1.0,0.003417999999328458,0.001159700000016528,0.05273499999930209,2.5,0.10351000000082422,917.1391602,90.70205688,25.0,41.74728775,40.14571381,33.23977661,16.43633652,16.5,52.30839539,92.91643524,200.7913513,17.09203339,1001.599976,28.60000801,162.9998322,196.6955414,0.769983351,481.4881592,11.0271759,84.70000458,1,1
2021-12-23 17:30 +08:00,20.36666679382324,53.01666641235352,63.2956657409668,27.36233329772949,0.0,3.2333333492279053,540.2000122070311,1.0,0.0029300000005605398,0.001159700000016528,0.05175799999960873,2.0,0.10156999999890104,914.5333862,90.87779999,25.0,41.74728775,40.14571381,33.46259689,16.43633652,16.5,53.48312378,92.91643524,204.5102844,17.09375763,1001.599976,28.40001869,142.9992065,154.5968018,1.890145898,479.4888916,11.0271759,85.0,1,1
2021-12-23 17:35 +08:00,20.035715103149414,52.6500015258789,63.325355529785156,27.37607192993164,0.0,3.0714285373687744,539.0357055664061,1.0,0.002929999999651045,0.0011595999999371998,0.052734000000782544,2.0,0.10351000000082422,911.9276123,91.05353546,25.0,41.21927261,39.13098145,32.99494171,16.28503418,16.5,51.11693192,92.91643524,199.9219513,17.09375191,1001.599976,28.5,119.9997482,136.3983459,1.790030837,477.8897095,11.0271759,84.79997253,1,1
2021-12-23 17:40 +08:00,20.0,52.6966667175293,63.50933456420898,27.3353328704834,0.0,3.566666603088379,539.7333374023439,1.0,0.003418000000237953,0.001159700000016528,0.05175799999960873,3.0,0.10155999999915366,912.0896606,90.09213257,25.0,40.75557327,39.13098145,32.58668137,16.28503418,16.5,48.80981064,92.91643524,197.7019196,16.99196053,1001.799988,28.5,101.9999695,169.7001343,0.879998028,478.0945129,11.0271759,84.30000305,1,1
2021-12-23 17:45 +08:00,20.0,52.74482727050781,63.46103286743164,27.36103439331055,0.0,3.1034483909606934,536.586181640625,1.0,0.002929000000222004,0.0012207000000898915,0.052734000000782544,1.0,0.1035200000005716,906.3362427,89.98339081,25.0,39.95701599,38.1268158,32.2277298,16.28503418,16.5,48.80963516,92.91643524,198.2142487,16.99196053,1001.900024,28.59998512,89.99954987,218.0792999,1.109852672,478.4892578,11.0271759,83.10010529,1,1
2021-12-23 17:50 +08:00,20.0,52.709999084472656,63.55400085449219,27.341999053955078,0.0,3.366666555404663,535.0333251953125,1.0,0.002929999999651045,0.0011596999999028412,0.05175799999960873,2.0,0.10155999999915366,899.8916016,89.98339081,25.0,39.14575577,37.02016449,31.82958031,16.28503418,16.5,46.53817749,92.91643524,201.6971283,16.99196053,1001.900024,28.39999962,80.99990082,168.6983643,1.159955025,477.6995239,11.0271759,83.5,1,1
2021-12-23 17:55 +08:00,20.0,52.5533332824707,63.63433456420898,27.319000244140625,0.0,3.3333332538604736,537.1333618164061,1.0,0.003418000000237953,0.0011596000000508866,0.052733999998963554,2.0,0.1035200000005716,893.4469604,89.98339081,25.0,38.80364609,37.02016449,31.59487343,16.43633652,16.5,44.11916351,92.91643524,198.823761,17.09984207,1001.900024,28.50002098,72.99978638,205.8053436,0.430084407,476.290741,11.0271759,83.40000153,1,1
2021-12-23 18:00 +08:00,20.0,52.45000076293945,63.55766677856445,27.34866714477539,0.0,3.2333333492279053,539.066650390625,1.0,0.002929999999651045,0.001159700000016528,0.05175800000142772,2.0,0.10155999999915366,896.144165,89.04153442,25.0,38.34767151,37.02016449,31.13527679,16.2875042,16.5,41.6959877,92.91643524,199.750473,17.23385048,1001.900024,28.60000038,65.99980164,120.0056229,1.039971948,477.506073,11.0271759,82.40001678,1,1
2021-12-23 18:05 +08:00,20.0,52.90666580200195,63.65800094604492,27.35700035095215,0.0,3.2999999523162837,538.0,1.0,0.002929000000222004,0.0010985999999775231,0.05273499999930209,2.0,0.07422000000224216,895.0415649,88.9369278,25.0,38.01615524,35.99735641,30.91220284,16.28503418,16.5,40.64899826,92.91643524,196.82901,17.23385048,1001.900024,28.29999924,56.99980164,200.2032318,1.449890137,476.2905579,11.0271759,83.3000412,1,1
2021-12-23 18:10 +08:00,20.0,52.4900016784668,63.71799850463867,27.354999542236328,0.0,3.133333444595337,536.5999755859375,1.0,0.003418000000237953,0.0010986999999431646,0.05175699999927019,1.0,0.0722700000005716,894.0563965,88.9369278,25.0,37.55428696,35.99735641,30.91220284,16.43633652,16.5,40.64899826,92.91643524,198.5501862,17.23387527,1001.900024,28.29999924,49.9997673,148.8950958,1.529881001,476.4900818,11.0271759,83.90000153,1,1
2021-12-23 18:15 +08:00,20.100000381469727,52.70333480834961,63.7783317565918,27.357999801635746,0.0,3.2999999523162837,535.5,1.0,0.002929999999651045,0.0010376000000178465,0.05273500000112108,2.0,0.0742099999988568,908.5581665,88.39448547,25.0,36.64060974,34.85270309,30.5466938,16.13370132,16.5,39.42449951,92.91643524,205.8078461,17.33915901,1001.900024,28.29999924,45.99991608,136.5056458,0.850014985,476.2903748,11.0271759,83.30000305,1,1
2021-12-23 18:20 +08:00,20.933332443237305,52.5966682434082,63.69166564941406,27.40066719055176,0.0,3.2333333492279053,536.2666625976561,1.0,0.002929999999651045,0.00109860000009121,0.05175799999960873,1.0,0.0722700000005716,794.3861694,89.83391571,25.0,35.67910767,33.730896,30.5466938,16.28503418,16.5,36.86706161,92.91643524,208.6752472,17.21105194,1002.099976,28.39999962,42.0,187.9794312,0.200094998,475.2907104,11.0271759,83.40000153,1,1
2021-12-23 18:25 +08:00,20.535715103149414,52.19285583496094,63.76785659790039,27.391071319580078,0.0,3.5714285373687744,537.5714111328125,1.0,0.002929000000222004,0.0010985999999775231,0.052733999998963554,2.0,0.07421999999860418,665.7332153,91.50014496,25.0,35.67910767,33.730896,30.5466938,16.28503418,16.5,36.86706161,92.91643524,207.9045563,17.21105194,1002.200012,28.29999924,38.99990082,197.4876404,0.589964986,476.072113,11.0271759,82.90002441,1,1
2021-12-23 18:30 +08:00,20.0,52.54666519165039,63.845664978027344,27.3836669921875,0.0,3.433333396911621,538.0333251953125,1.0,0.003418000000237953,0.0010986999999431646,0.05175800000142772,2.0,0.07421999999860418,537.0802002,93.16638184,25.0,38.13842773,36.02590179,33.52449799,17.79882813,16.5,46.15909195,92.91643524,194.2360382,17.70924187,1002.200073,28.29999924,32.99974823,231.6963043,0.38003248,475.290863,11.0271759,83.10005188,1,1
2021-12-23 18:35 +08:00,20.0,52.59310531616211,63.84310531616211,27.384483337402344,0.0,3.5517241954803467,537.3793334960939,1.0,0.002929999999651045,0.0010376000000178465,0.052733999998963554,1.0,0.07226000000082422,408.4272766,94.83261108,25.0,1.670389056,0.0,34.65322876,22.74148178,16.5,57.92517471,92.91643524,201.692688,20.73725891,1002.299988,28.39998627,27.99973297,249.6885834,0.620000005,474.6910706,11.0271759,83.20001221,0,0
2021-12-23 18:40 +08:00,20.0,52.57333374023438,63.87366485595703,27.373332977294922,0.0,3.533333301544189,535.9000244140625,1.0,0.0029300000005605398,0.0010985999999775231,0.05175799999960873,0.0,0.07422000000224216,279.7743225,96.49884796,25.0,1.670389056,0.0,35.12759399,23.65231514,16.5,59.09815598,92.91643524,198.862442,24.24823189,1002.200012,28.29999924,21.99998283,269.7991333,0.120008096,474.2912292,11.0271759,83.80000305,0,0
2021-12-23 18:45 +08:00,20.0,52.56999969482422,63.85366821289063,27.371999740600586,0.0,3.2999999523162837,537.2999877929689,1.0,0.0029289999993125093,0.0010985999999775231,0.052734000000782544,0.0,0.07226999999693362,151.1213531,98.16508484,25.0,1.670389056,0.0,0.0,23.50047874,16.5,3.543784142,92.91643524,0.0,24.38099861,1002.400024,28.29999924,17.99970055,100.1040878,0.769893646,474.4911194,11.0271759,83.40000153,0,0
2021-12-23 18:50 +08:00,20.0,52.63999938964844,63.90766525268555,27.34900093078613,0.0,3.2333333492279053,539.8333129882811,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.07422000000224216,22.46839333,99.83131409,25.0,1.670389056,0.0,0.0,23.35040665,16.5,0.0,92.91643524,0.0,24.26752663,1002.400024,28.29999924,12.99979973,95.48932648,0.629958034,475.6789856,11.0271759,83.19999695,0,0
2021-12-23 18:55 +08:00,20.0,52.58666610717773,63.84299850463867,27.38566589355469,0.0,3.2333333492279053,542.6666870117189,1.0,0.002929999999651045,0.0010376000000178465,0.052734000000782544,0.0,0.07226000000082422,9.443996429,100.0,25.0,1.670389056,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,23.93689156,1002.299988,28.29999924,7.999933243,115.7012711,1.139976025,474.2912292,11.0271759,83.30003357,0,0
2021-12-23 19:00 +08:00,20.0,52.5433349609375,63.9553337097168,27.35033416748047,0.0,3.2000000476837163,541.7999877929689,1.0,0.0029300000005605398,0.0010985999999775231,0.05175799999960873,0.0,0.07421999999860418,18.36368752,100.0,25.0,1.670389056,0.0,0.0,23.19928932,16.5,0.0,92.91643524,0.0,23.82584381,1002.099976,28.0,3.013435841,159.8938446,0.467121035,473.2948914,11.0271759,85.29463196,0,0
