timestamp,voc,sound_pressure_level,indoor_relative_humidity,air_temperature,illuminance,pm2.5,indoor_co2,wifi_connected_devices,ceiling_fan_energy,lighting_energy,plug_load_energy,chilled_water_energy,ahu_fan_energy,supply_air_flow,damper_position,temp_setpoint,cooling_coil_valve_position,cooling_coil_valve_command,ahu_fan_speed,offcoil_air_temp,offcoil_temp_setpoint,pressure_across_filter,supply_air_humidity,supply_air_pressure,supply_air_temperature,baromatic_pressure,dry_bulb_temp,global_horizontal_solar_radiation,wind_direction,wind_speed,outdoor_co2,rainfall_raw,outdoor_relative_humidity,occupant_presence,occupant_count
2021-12-23 19:05 +08:00,20.200000762939453,52.52666854858398,64.11666870117189,27.32533264160156,0.0,3.2333333492279053,540.0333251953125,1.0,0.002929000000222004,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,15.64059448,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.82584381,1002.200012,27.89999962,0.999850214,117.403923,0.180000007,473.4914551,11.0271759,85.89997101,0,0
2021-12-23 19:10 +08:00,21.06666755676269,52.44333267211914,64.16533660888672,27.33166694641113,0.0,3.3333332538604736,536.933349609375,2.0,0.002929999999651045,0.0010987000000568514,0.052734000000782544,0.0,0.015619999998307321,13.27007866,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.82584381,1002.200012,28.0,0.0,100.2974548,0.349995494,473.6870422,11.0271759,85.69999695,0,0
2021-12-23 19:15 +08:00,21.285715103149414,51.907142639160156,64.06143188476561,27.37607192993164,0.0,3.392857074737549,541.8571166992189,1.0,0.002929999999651045,0.0010374999999385182,0.05175799999960873,0.0,0.01367000000027474,11.09464741,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.93014336,1002.400024,28.0,0.0,304.1006775,0.150008932,471.8922424,11.0271759,85.80000305,0,0
2021-12-23 19:20 +08:00,20.0,52.72999954223633,64.1510009765625,27.33566665649414,0.0,3.0999999046325684,544.7000122070311,1.0,0.002929000000222004,0.0010987000000568514,0.05175799999960873,0.0,0.0156299999980547,8.91921711,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.93014336,1002.599976,28.0,0.0,101.7951813,0.190020934,472.691925,11.0271759,85.29998779,0,0
2021-12-23 19:25 +08:00,20.0,52.606666564941406,64.09366607666016,27.34600067138672,0.0,3.3333332538604736,551.1666870117189,1.0,0.0029300000005605398,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,6.743785381,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,23.93014336,1002.599976,28.10000038,0.000183099,17.21263504,0.349963367,471.1919556,11.0271759,84.80000305,0,0
2021-12-23 19:30 +08:00,20.0,52.83103561401367,64.15620422363281,27.32793045043945,0.0,3.172413825988769,553.0344848632811,1.0,0.002929999999651045,0.0010985999999775231,0.052734000000782544,0.0,0.0156299999980547,4.568354607,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.03224754,1002.700012,28.10000038,0.0,105.5852127,0.41003263,472.8921204,11.0271759,85.60004425,0,0
2021-12-23 19:35 +08:00,20.0,52.87666702270508,64.18299865722656,27.31966590881348,0.0,3.2000000476837163,553.2333374023439,1.0,0.002929000000222004,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,2.392923594,100.0,25.0,1.670389056,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.03225517,1002.700012,28.10000038,0.0,270.0956116,0.369977564,472.6919556,11.0271759,85.80001831,0,0
2021-12-23 19:40 +08:00,62.36666488647461,52.73333358764648,64.11333465576172,27.363666534423828,0.0,3.033333301544189,556.7333374023439,1.0,0.002929999999651045,0.0010986999999431646,0.05175799999960873,0.0,0.0156200000019453,0.217492431,100.0,25.0,1.670389056,0.0,0.0,23.04496574,16.5,0.0,92.91643524,0.0,24.13283348,1002.700012,28.0,0.0,121.5028229,0.55999738,472.8917847,11.0271759,86.5,0,0
2021-12-23 19:45 +08:00,20.0,52.83333206176758,64.27500152587889,27.33566665649414,0.0,3.2000000476837163,554.566650390625,1.0,0.002929999999651045,0.00109860000009121,0.05175800000142772,0.0,0.0156299999980547,0.0,100.0,25.0,1.670389056,0.0,0.0,23.07537651,16.5,0.0,92.91643524,0.0,24.13283348,1002.899536,27.89999962,0.0,112.757431,0.253846586,473.3713989,11.0271759,86.60102081,0,0
2021-12-23 19:50 +08:00,20.13333320617676,52.81999969482422,64.26100158691406,27.34233283996582,0.0,3.2666666507720947,552.066650390625,1.0,0.0029300000005605398,0.0010985999999775231,0.052733999998963554,0.0,0.0156200000019453,3.85356164,100.0,25.0,1.670389056,0.0,0.0,22.59142685,16.5,0.0,92.91643524,0.0,24.23221779,1002.900024,27.89999962,0.0,217.5976563,0.459996015,472.0977783,11.0271759,86.65000153,0,0
2021-12-23 19:55 +08:00,20.399999618530273,52.66666793823242,64.12599945068361,27.37966728210449,0.0,3.366666555404663,555.2666625976561,1.0,0.002929000000222004,0.0010376000000178465,0.05175799999960873,0.0,0.013680000000022119,8.135043144,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.12590408,1003.099976,27.79999924,0.0,57.49657822,0.49000001,472.8919678,11.0271759,87.19999695,0,0
2021-12-23 20:00 +08:00,21.933332443237305,52.81000137329102,64.19300079345703,27.35366630554199,0.0,3.2000000476837163,554.6666870117189,1.0,0.002929999999651045,0.0010986999999431646,0.05175800000142772,0.0,0.015619999998307321,12.41652489,100.0,25.0,1.670389056,0.0,0.0,22.89564133,16.5,0.0,92.91643524,0.0,24.12590408,1003.099976,27.79999924,0.0,190.6736755,0.190146908,471.1183777,11.0271759,87.80014038,0,0
2021-12-23 20:05 +08:00,23.34482765197754,52.77586364746094,64.12241363525389,27.370344161987305,0.0,3.206896543502808,557.6551513671875,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,16.69800568,100.0,25.0,1.670389056,0.0,0.0,22.89320374,16.5,0.0,92.91643524,0.0,24.12590408,1003.200012,27.79998016,0.0,300.1751404,0.449981004,472.0920715,11.0271759,89.20000458,0,0
2021-12-23 20:10 +08:00,20.0,52.52069091796875,64.24861907958984,27.33310317993164,0.0,3.172413825988769,558.2413940429689,1.0,0.003417999999328458,0.0010376000000178465,0.050780999999915366,0.0,0.015619999998307321,20.97948837,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.23322868,1003.099976,27.60000038,0.0,292.0699158,0.440034986,470.0931702,11.0271759,89.5,0,0
2021-12-23 20:15 +08:00,20.0,52.98333358764648,64.16967010498047,27.35666656494141,0.0,3.1666667461395264,555.7000122070311,1.0,0.0039060000008248608,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,25.26096916,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.23322868,1003.200012,27.50000381,0.0,101.4036407,0.260010332,471.2923889,11.0271759,90.30000305,0,0
2021-12-23 20:20 +08:00,20.0,52.8068962097168,64.10689544677734,27.367586135864254,0.0,3.1379311084747314,555.72412109375,1.0,0.003417999999328458,0.0010987000000568514,0.05175700000108918,0.0,0.01563000000169268,23.03895569,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.23322868,1003.200012,27.5,0.0,1.231646419,1.649865985,470.2928772,11.0271759,91.30000305,0,0
2021-12-23 20:25 +08:00,20.0,52.86000061035156,64.05999755859375,27.389333724975586,0.0,3.0999999046325684,559.2000122070311,1.0,0.003418000000237953,0.0010376000000178465,0.05078199999843491,0.0,0.015619999998307321,2.27532196,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.23322868,1003.200012,27.4999733,0.0,17.41644287,0.839880049,471.6919556,11.0271759,91.59999847,0,0
2021-12-23 20:30 +08:00,20.0,52.84333419799805,64.11066436767578,27.37833404541016,0.0,3.066666603088379,559.0999755859375,1.0,0.003418000000237953,0.0010985999999775231,0.05175700000108918,0.0,0.01563000000169268,0.0,100.0,25.0,1.670389056,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.34664536,1003.200012,27.39999962,0.0,119.5987244,0.340019971,471.0924683,11.0271759,92.0,0,0
2021-12-23 20:35 +08:00,20.03225898742676,52.89354705810547,64.06128692626953,27.41903305053711,0.0,3.161290407180786,562.0645141601561,1.0,0.003417999999328458,0.0010985999999775231,0.05175799999960873,0.0,0.01367000000027474,13.70546532,100.0,25.0,1.670389056,0.0,0.0,22.74135017,16.5,0.0,92.91643524,0.0,24.22578239,1003.400024,27.39999962,0.0,296.7351379,0.620109618,469.1003723,11.0271759,92.5,0,0
2021-12-23 20:40 +08:00,20.5,52.82333374023438,63.9726676940918,27.435333251953125,0.0,3.2333333492279053,560.3333129882811,1.0,0.003418000000237953,0.0010376000000178465,0.0507820000002539,0.0,0.015619999998307321,1.522132874,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.124506,1003.400024,27.29999924,0.0,276.2729797,0.530060947,469.6933899,11.0271759,93.00003815,0,0
2021-12-23 20:45 +08:00,21.5,52.81666564941406,64.017333984375,27.434999465942386,0.0,3.2000000476837163,562.566650390625,1.0,0.003905999999915366,0.0010987000000568514,0.05175699999927019,0.0,0.01563000000169268,13.70552158,100.0,25.0,1.670389056,0.0,0.0,22.89318848,16.5,0.0,92.91643524,0.0,24.124506,1003.599915,27.29999924,0.0,81.55144501,0.189999998,471.0922852,11.0271759,93.80005646,0,0
2021-12-23 20:50 +08:00,22.5,52.8033332824707,64.08899688720703,27.42766761779785,0.0,3.1666667461395264,564.4000244140625,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.015619999998307321,8.375222206,100.0,25.0,1.670389056,0.0,0.0,23.04494286,16.5,0.0,92.91643524,0.0,24.24572563,1003.696655,27.29999924,0.0,121.2897568,0.25999999,469.2932129,11.0271759,94.40000153,0,0
2021-12-23 20:55 +08:00,23.29999923706055,52.65999984741211,64.16300201416016,27.40999984741211,0.0,3.3333332538604736,562.1666870117189,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.013680000000022119,0.761222601,100.0,25.0,1.670389056,0.0,0.0,23.04496574,16.5,0.0,92.91643524,0.0,24.24572563,1003.599976,27.29999924,0.0,323.4950867,0.999988735,469.8930664,11.0271759,95.30001068,0,0
2021-12-23 21:00 +08:00,20.89285659790039,52.2071418762207,64.08642578125,27.4375,0.0,3.3214285373687744,563.0714111328125,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156200000019453,0.0,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.48584747,1003.601257,27.29999924,0.0,36.24958801,0.749349475,470.2666016,11.0271759,96.49479675,0,0
2021-12-23 21:05 +08:00,20.0,52.97999954223633,64.163330078125,27.428333282470703,0.0,3.2666666507720947,565.933349609375,1.0,0.003417999999328458,0.000976599999944483,0.05175799999960873,0.0,0.0156299999980547,2.284294605,100.0,25.0,1.670389056,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.48796082,1003.700012,27.29999924,0.0,354.2236023,1.6897223,470.0927734,11.0271759,97.4000473,0,0
2021-12-23 21:10 +08:00,20.0,53.14666748046875,64.17333221435547,27.422666549682614,0.0,3.2333333492279053,570.4000244140625,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01367000000027474,4.822277546,100.0,25.0,1.670389056,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.48796082,1003.700012,27.29999924,0.0,61.80736542,0.220004991,469.4932556,11.0271759,97.80001068,0,0
2021-12-23 21:15 +08:00,20.0,53.0,64.16793060302734,27.43310356140137,0.0,3.068965435028076,570.2413940429688,1.0,0.003905999999915366,0.0009764999999788415,0.05175799999960873,0.0,0.0156200000019453,7.360260487,100.0,25.0,1.670389056,0.0,0.0,23.04496384,16.5,0.0,92.91643524,0.0,24.48796082,1003.700073,27.29999924,0.0,25.99781799,1.099950075,469.8933105,11.0271759,98.5,0,0
2021-12-23 21:20 +08:00,20.0,53.2400016784668,64.22699737548828,27.41533279418945,0.0,3.066666603088379,570.2666625976562,1.0,0.003418000000237953,0.0010376000000178465,0.050780999999915366,0.0,0.013680000000022119,9.898243904,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.3885479,1003.900024,27.10000038,0.0,68.36235809,0.909934759,469.0933838,11.0271759,99.30004883,0,0
2021-12-23 21:25 +08:00,20.33333396911621,52.9900016784668,64.26933288574219,27.413333892822266,0.0,3.066666603088379,570.5333251953125,1.0,0.003418000000237953,0.0009766000000581698,0.05175800000142772,0.0,0.015619999998307321,12.43622684,100.0,25.0,1.670389056,0.0,0.0,23.19680214,16.5,0.0,92.91643524,0.0,24.38855743,1003.799988,27.10000038,0.0,114.3244553,0.100098945,469.2931824,11.0271759,99.80000305,0,0
2021-12-23 21:30 +08:00,21.0,53.16666793823242,64.19633483886719,27.444000244140625,0.0,3.2999999523162837,571.0,1.0,0.003417999999328458,0.0010375999999041596,0.05175799999960873,0.0,0.01367000000027474,14.97420979,100.0,25.0,1.670389056,0.0,0.0,23.34864044,16.5,0.0,92.91643524,0.0,24.61582947,1003.900024,27.10000038,0.0,27.45794678,1.37976408,468.8936462,11.0271759,100.0,0,0
2021-12-23 21:35 +08:00,22.233333587646484,53.28666687011719,64.23833465576172,27.42566680908203,0.0,3.133333444595337,573.0,1.0,0.003418000000237953,0.0009766000000581698,0.05175699999927019,0.0,0.0156299999980547,12.62514114,100.0,25.0,1.670389056,0.0,0.0,23.42456627,16.5,0.0,92.91643524,0.0,24.7366581,1004.099976,27.10000038,0.0,288.7938843,0.41997999,469.5931091,11.0271759,100.0,0,0
2021-12-23 21:40 +08:00,23.79999923706055,53.08000183105469,64.26799774169922,27.415000915527344,0.0,3.066666603088379,572.2999877929688,1.0,0.003418000000237953,0.0009764999999788415,0.05175800000142772,0.0,0.01367000000027474,9.733147621,100.0,25.0,1.670389056,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.07551575,1004.200012,27.10000038,0.0,114.7762604,0.660000026,469.0932007,11.0271759,100.0,0,0
2021-12-23 21:45 +08:00,26.20000076293945,52.86999893188477,64.31133270263672,27.398332595825195,0.0,3.033333301544189,574.4666748046875,1.0,0.003905999999915366,0.0010376000000178465,0.05175799999960873,0.0,0.0156200000019453,5.194105148,100.0,25.0,1.670389056,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.2927475,1004.200012,27.0,0.0,129.605896,0.230000004,468.4937439,11.0271759,100.0,0,0
2021-12-23 21:50 +08:00,24.28571510314941,52.67142868041992,64.29393005371094,27.40892791748047,0.0,3.142857074737549,573.4642944335938,1.0,0.003418000000237953,0.000976599999944483,0.050780999999915366,0.0,0.013680000000022119,0.472091407,100.0,25.0,1.670389056,0.0,0.0,23.50047874,16.5,0.0,92.91643524,0.0,25.18851662,1004.400024,27.09997559,0.0,282.2467041,0.340000004,468.2938538,11.0271759,100.0,0,0
2021-12-23 21:55 +08:00,20.0,52.61333465576172,64.34432983398439,27.40566635131836,0.0,3.2000000476837163,574.0,1.0,0.003417999999328458,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,4.249958038,100.0,25.0,1.670389056,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.08413124,1004.400024,27.0,0.0,197.0914001,0.160050631,468.4935608,11.0271759,100.0,0,0
2021-12-23 22:00 +08:00,20.0,52.83333206176758,64.30500030517578,27.428333282470703,0.0,2.9666666984558105,574.1333618164062,1.0,0.003418000000237953,0.0009766000000581698,0.05175799999960873,0.0,0.01367000000027474,8.972011566,100.0,25.0,1.670389056,0.0,0.0,23.80421638,16.5,0.0,92.91643524,0.0,25.32454872,1004.400024,27.10000038,0.0,278.4075012,0.289988995,467.9024353,11.0271759,100.0,0,0
2021-12-23 22:05 +08:00,20.0,53.106895446777344,64.38482666015625,27.406551361083984,0.0,3.068965435028076,578.9310302734375,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,11.17927742,100.0,25.0,1.670389056,0.0,0.0,23.65231514,16.5,0.0,92.91643524,0.0,25.42500877,1004.700012,27.10000038,0.0,182.6855164,0.140000001,468.2935791,11.0271759,100.0,0,0
2021-12-23 22:10 +08:00,20.100000381469727,52.87666702270508,64.42400360107422,27.398332595825195,0.0,3.1666667461395264,577.7000122070312,1.0,0.002929999999651045,0.0010985999999775231,0.05175700000108918,0.0,0.015619999998307321,13.10726833,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.42500877,1004.799988,27.09997749,0.0,161.77388,0.329948723,468.8933411,11.0271759,100.0,0,0
2021-12-23 22:15 +08:00,20.26666641235352,53.02666854858398,64.42666625976561,27.40500068664551,0.0,3.066666603088379,579.7666625976562,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.01563000000169268,15.03525829,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.53408241,1004.799988,27.0,0.0,116.5986099,0.370000005,469.0933228,11.0271759,100.0,0,0
2021-12-23 22:20 +08:00,20.76666641235352,53.43999862670898,64.46800231933594,27.39633369445801,0.0,3.1666667461395264,577.1666870117188,1.0,0.003418000000237953,0.0010985999999775231,0.0507820000002539,0.0,0.015619999998307321,14.48428726,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.63578796,1004.799988,26.89999962,0.0,99.60023499,0.209999993,467.4941101,11.0271759,100.0,0,0
2021-12-23 22:25 +08:00,22.33333396911621,53.61333465576172,64.40933227539061,27.42099952697754,0.0,3.066666603088379,578.2000122070312,1.0,0.002929999999651045,0.0010987000000568514,0.05175699999927019,0.0,0.01563000000169268,13.65800858,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.63578796,1004.799988,26.89999962,0.0,264.1989136,0.489982009,467.493988,11.0271759,100.0,0,0
2021-12-23 22:30 +08:00,22.83333396911621,53.246665954589844,64.30867004394531,27.46166610717773,0.0,3.1666667461395264,580.5333251953125,1.0,0.003418000000237953,0.0010985999999775231,0.05175800000142772,0.0,0.01757999999972526,12.83172894,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.73792267,1004.799988,26.89999962,0.0,93.44943237,0.509967983,468.0936584,11.0271759,100.0,0,0
2021-12-23 22:35 +08:00,23.13333320617676,53.54666519165039,64.53500366210939,27.40166664123535,0.0,3.0,582.433349609375,1.0,0.003416999999899417,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,12.00545025,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.73792267,1004.799988,26.89999962,0.0,97.50083923,0.150000006,467.8938904,11.0271759,100.0,0,0
2021-12-23 22:40 +08:00,23.714284896850586,53.20000076293945,64.56749725341797,27.394643783569336,0.0,3.0714285373687744,582.5,1.0,0.002929999999651045,0.0010985999999775231,0.05175799999960873,0.0,0.01563000000169268,11.17917156,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.73792267,1004.799988,26.89999962,0.0,178.7121582,0.159999996,467.8938599,11.0271759,100.0,0,0
2021-12-23 22:45 +08:00,20.0,53.36666488647461,64.38166809082031,27.45566749572754,0.0,3.133333444595337,582.7999877929688,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.015619999998307321,10.35289192,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.73792267,1004.799988,26.79999924,0.0,101.3038788,0.349989027,468.8934326,11.0271759,100.0,0,0
2021-12-23 22:50 +08:00,20.0,53.36000061035156,64.50099945068361,27.415000915527344,0.0,3.066666603088379,580.7999877929688,1.0,0.003418000000237953,0.00109860000009121,0.050780999999915366,0.0,0.01563000000169268,9.526613235,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.73792267,1004.799988,26.79999924,0.0,244.6009827,0.140029982,468.0937805,11.0271759,100.0,0,0
2021-12-23 22:55 +08:00,20.0,53.46896362304688,64.66516876220703,27.37620735168457,0.0,3.2413792610168457,579.7930908203125,1.0,0.002929999999651045,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,12.41719246,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.52133179,1004.799988,26.89999962,0.0,318.5818176,0.13005197,467.6939392,11.0271759,100.0,0,0
2021-12-23 23:00 +08:00,20.0,53.22000122070313,64.74233245849611,27.39299964904785,0.0,3.1666667461395264,579.2666625976562,1.0,0.003418000000237953,0.0010985999999775231,0.05175700000108918,0.0,0.01563000000169268,15.7206955,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.65015411,1004.799988,26.89999962,0.0,144.4202576,0.120023802,468.8933716,11.0271759,100.0,0,0
2021-12-23 23:05 +08:00,20.03333282470703,53.29999923706055,64.84700012207031,27.409334182739254,0.0,3.0,576.6333618164062,1.0,0.003418000000237953,0.0010986999999431646,0.05175799999960873,0.0,0.015619999998307321,19.02419853,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.76908493,1004.900024,26.89999962,0.0,51.80360794,0.159995005,467.8938293,11.0271759,100.0,0,0
2021-12-23 23:10 +08:00,20.76666641235352,53.50666809082031,64.71800231933594,27.41433334350586,0.0,3.033333301544189,575.7000122070312,1.0,0.003417999999328458,0.0010985999999775231,0.05273499999930209,0.0,0.01367000000027474,14.89458179,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.87455177,1004.900024,26.89999962,0.0,250.3065033,0.280025631,466.8945007,11.0271759,100.0,0,0
2021-12-23 23:15 +08:00,21.200000762939453,53.4033317565918,64.67033386230469,27.44466590881348,0.0,3.2000000476837163,575.6666870117188,1.0,0.003418000000237953,0.0010376000000178465,0.05175700000108918,0.0,0.01563000000169268,9.939398766,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.64492416,1004.900024,26.89999962,0.0,302.7371216,0.130047485,466.4949646,11.0271759,100.0,0,0
2021-12-23 23:20 +08:00,21.700000762939453,53.77333450317383,64.62666320800781,27.47500038146973,0.0,3.2000000476837163,574.2666625976562,1.0,0.003418000000237953,0.0010985999999775231,0.05273499999930209,0.0,0.015619999998307321,12.41720581,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.40951538,1004.900024,26.90000343,0.0,177.9059906,0.349999994,467.8938599,11.0271759,100.0,0,0
2021-12-23 23:25 +08:00,22.13333320617676,53.25666809082031,64.68433380126953,27.471332550048828,0.0,3.133333444595337,575.566650390625,1.0,0.003418000000237953,0.0010987000000568514,0.05175799999960873,0.0,0.01367000000027474,15.72068691,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.66654587,1004.900024,26.99998283,0.0,44.31573868,0.52995497,467.8938904,11.0271759,100.0,0,0
2021-12-23 23:30 +08:00,22.36666679382324,53.6966667175293,64.92133331298828,27.41633415222168,0.0,3.2666666507720947,573.2333374023438,1.0,0.003417999999328458,0.0010985999999775231,0.052734000000782544,0.0,0.01563000000169268,19.02416801,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.66654587,1004.799988,26.89999962,0.0,117.2009277,0.509995222,468.4936523,11.0271759,100.0,0,0
2021-12-23 23:35 +08:00,20.75,52.90357208251953,64.90607452392578,27.436786651611328,0.06071428582072257,3.142857074737549,575.5714111328125,1.0,0.003418000000237953,0.0010376000000178465,0.05175799999960873,0.0,0.015619999998307321,19.35442734,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.77161598,1004.900024,26.89999962,0.0,356.8982849,0.54995209,467.6939392,11.0271759,100.0,0,0
2021-12-23 23:40 +08:00,20.0,53.70333480834961,65.02500152587889,27.42700004577637,0.2700000107288361,3.2000000476837163,573.1333618164062,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.013680000000022119,16.86638069,100.0,25.0,1.670389056,0.0,0.0,23.95608711,16.5,0.0,92.91643524,0.0,25.77160263,1004.900024,26.89999962,0.0,60.40449142,0.310000002,467.8939209,11.0271759,100.0,0,0
2021-12-23 23:45 +08:00,20.0,53.41666793823242,65.01233673095703,27.44833374023437,2.213333368301392,3.2666666507720947,572.5333251953125,1.0,0.003416999999899417,0.0010987000000568514,0.052734000000782544,0.0,0.0156200000019453,14.10204792,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.52661705,1004.799988,26.89999962,0.0,39.85597229,0.48991251,467.8938599,11.0271759,100.0,0,0
2021-12-23 23:50 +08:00,20.034482955932614,53.70344924926758,65.01724243164061,27.43103408813477,3.910344839096069,3.4137930870056152,571.4827880859375,1.0,0.003418000000237953,0.0010985999999775231,0.05175799999960873,0.0,0.0156299999980547,11.3377161,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.87003517,1004.900024,26.89999962,0.0,267.7026367,0.349999994,468.6932373,11.0271759,100.0,0,0
2021-12-23 23:55 +08:00,20.16666603088379,53.849998474121094,65.19533538818361,27.402666091918945,5.006666660308838,3.133333444595337,571.4000244140625,2.0,0.003417999999328458,0.0010376000000178465,0.052734000000782544,0.0,0.01367000000027474,8.573383331,100.0,25.0,1.670389056,0.0,0.0,24.10798836,16.5,0.0,92.91643524,0.0,25.97511292,1004.850037,26.79999924,0.0,59.30031967,0.600003302,467.0942383,11.0271759,100.0,0,0
